time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3081359863281,297.1499938964844,293.1499938964844,0.0035870294086635,-268.91082763671875,296.20703125,0.5447835326194763,0.050000000745058,0.0458499304950237,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5447835326194763,0.050000000745058,0.0482821837067604,293.4065246582031,297.1499938964844,293.1499938964844,0.0068070734851062,-368.3457336425781,299.9173583984375,0.5447835326194763,0.050000000745058,0.0356610566377639,293.1697692871094,297.1499938964844,293.1499938964844,0.0565427765250206,-1577.8333740234375,304.1548767089844,0.7133194804191589,0.1068231165409088,0.102106437087059,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73876953125,0.5447835326194763,0.050000000745058,0.229029893875122,291.3539733886719,291.1499938964844,274.64599609375,272.2110290527344,286.1947631835937,294.982177734375,291.428955078125,1.0,0.1566558480262756,0.9490524530410768,0.9490524530410768,1.0,1.0,-0.553134560585022,0.2392264902591705,0.3139080703258514,0.0805511251091957,0.0,0.0,0.0486841239035129,25.08753776550293,25.0,495.0932312011719,-3429.952880859375,33.22068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.390625,18000.0,0.0,0.0,0.0612813532352447,0.0,0.0,0.0,0.0,1.0,0.0029176159296184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878269746899604,0.1030885130167007,-0.0152615392580628,0.0,6.219278293428943e-05,0.0,0.0,3.9561822414398193,0.0,0.0,0.0,0.2693255841732025,4.0,0.0,1.0
832740,293.3080749511719,297.1499938964844,293.1499938964844,0.003518663579598,-262.75958251953125,296.2489929199219,0.5448065996170044,0.050000000745058,0.04584975913167,294.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50360107421875,0.5448065996170044,0.050000000745058,0.048282004892826,293.40692138671875,297.1499938964844,293.1499938964844,0.0066642411984503,-360.8606567382813,299.8805236816406,0.5448065996170044,0.050000000745058,0.0356609262526035,293.1686096191406,297.1499938964844,293.1499938964844,0.0556034222245216,-1559.5693359375,304.1547241210937,0.7127920389175415,0.1065562665462493,0.101868636906147,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7001953125,0.5448065996170044,0.050000000745058,0.229029044508934,291.5072326660156,291.1499938964844,274.6166687011719,272.19561767578125,286.1816101074219,294.980712890625,291.5101623535156,1.0,0.1566163897514343,0.9493980407714844,0.9493980407714844,1.0,1.0,-0.5528475642204285,0.2390948832035064,0.3137527108192444,0.0805364698171615,0.0,0.0,0.0,25.08125686645508,25.0,118.7296905517578,-2311.3720703125,33.187583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,301.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18574.466796875,18000.0,0.0,0.0,0.0644124448299408,0.0,0.0,0.0,0.0,1.0,0.0063857147470116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0314725376665592,0.0762624889612197,-0.0447899512946605,0.0,6.537044828291982e-05,0.0,0.0,2.9521496295928955,0.0,0.0,0.0,0.2679254114627838,4.0,0.0,1.0
832800,293.3080749511719,297.1499938964844,293.1499938964844,0.003518663579598,-262.75958251953125,296.2489929199219,0.5448065996170044,0.050000000745058,0.04584975913167,294.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50360107421875,0.5448065996170044,0.050000000745058,0.048282004892826,293.40692138671875,297.1499938964844,293.1499938964844,0.0066642411984503,-360.8606567382813,299.8805236816406,0.5448065996170044,0.050000000745058,0.0356609262526035,293.1686096191406,297.1499938964844,293.1499938964844,0.0556034222245216,-1559.5693359375,304.1547241210937,0.7127920389175415,0.1065562665462493,0.101868636906147,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7001953125,0.5448065996170044,0.050000000745058,0.229029044508934,291.5072326660156,291.1499938964844,274.6166687011719,272.19561767578125,286.1816101074219,294.980712890625,291.5101623535156,1.0,0.1566163897514343,0.9493980407714844,0.9493980407714844,1.0,1.0,-0.5528475642204285,0.2390948832035064,0.3137527108192444,0.0805364698171615,0.0,0.0,0.0,25.08125686645508,25.0,118.7296905517578,-2311.3720703125,33.187583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,301.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18574.466796875,18000.0,0.0,0.0,0.0644124448299408,0.0,0.0,0.0,0.0,1.0,0.0063857147470116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0314725376665592,0.0762624889612197,-0.0447899512946605,0.0,6.537044828291982e-05,0.0,0.0,2.9521496295928955,0.0,0.0,0.0,0.2679254114627838,4.0,0.0,1.0
832860,293.3032531738281,297.1499938964844,293.1499938964844,0.0035922871902585,-277.97918701171875,295.6791076660156,0.5448383688926697,0.050000000745058,0.0458495244383811,294.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.5448383688926697,0.050000000745058,0.0482817590236663,293.4044494628906,297.1499938964844,293.1499938964844,0.0068965251557528,-383.97314453125,299.5099792480469,0.5448383688926697,0.050000000745058,0.0356607437133789,293.1668701171875,297.1499938964844,293.1499938964844,0.0612842589616775,-1675.9937744140625,304.1431884765625,0.7123906016349792,0.1064343675971031,0.1016820892691612,293.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7558898925781,0.5448383688926697,0.050000000745058,0.2290278673171997,290.6650695800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1651306152344,294.9754638671875,290.411865234375,1.0,0.1565800607204437,0.950507402420044,0.950507402420044,1.0,1.0,-0.5526214838027954,0.2390025109052658,0.3136189579963684,0.0805437415838241,0.0,0.0,0.0849397853016853,25.073701858520508,25.0,-718.4035034179688,-3288.953857421875,33.15906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,300.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17536.271484375,18000.0,0.0,0.0,0.0598173029720783,0.0,0.0,0.0,0.0,1.0,0.0066059990786015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745745822787284,0.1197356507182121,-0.0451610721647739,0.0,6.070695962989703e-05,0.0,0.0,4.4789910316467285,0.0,0.0,0.0,0.267569750547409,4.0,0.0,1.0
832920,293.3032531738281,297.1499938964844,293.1499938964844,0.0035922871902585,-277.97918701171875,295.6791076660156,0.5448383688926697,0.050000000745058,0.0458495244383811,294.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.5448383688926697,0.050000000745058,0.0482817590236663,293.4044494628906,297.1499938964844,293.1499938964844,0.0068965251557528,-383.97314453125,299.5099792480469,0.5448383688926697,0.050000000745058,0.0356607437133789,293.1668701171875,297.1499938964844,293.1499938964844,0.0612842589616775,-1675.9937744140625,304.1431884765625,0.7123906016349792,0.1064343675971031,0.1016820892691612,293.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7558898925781,0.5448383688926697,0.050000000745058,0.2290278673171997,290.6650695800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1651306152344,294.9754638671875,290.411865234375,1.0,0.1565800607204437,0.950507402420044,0.950507402420044,1.0,1.0,-0.5526214838027954,0.2390025109052658,0.3136189579963684,0.0805437415838241,0.0,0.0,0.0849397853016853,25.073701858520508,25.0,-718.4035034179688,-3288.953857421875,33.15906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,300.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17536.271484375,18000.0,0.0,0.0,0.0598173029720783,0.0,0.0,0.0,0.0,1.0,0.0066059990786015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745745822787284,0.1197356507182121,-0.0451610721647739,0.0,6.070695962989703e-05,0.0,0.0,4.4789910316467285,0.0,0.0,0.0,0.267569750547409,4.0,0.0,1.0
832980,293.2967529296875,297.1499938964844,293.1499938964844,0.00353922881186,-267.9276428222656,295.89215087890625,0.5449638366699219,0.050000000745058,0.0458485931158065,294.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.5449638366699219,0.050000000745058,0.0482807792723178,293.3990478515625,297.1499938964844,293.1499938964844,0.0066549652256071,-365.4851989746094,299.5725402832031,0.5449638366699219,0.050000000745058,0.0356600172817707,293.1634216308594,297.1499938964844,293.1499938964844,0.0578657463192939,-1605.129150390625,304.1514892578125,0.7129930257797241,0.1067088991403579,0.1018815040588378,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.5449638366699219,0.050000000745058,0.2290232181549072,291.0597839355469,291.1499938964844,274.5539855957031,272.1611633300781,286.1459655761719,294.9657897949219,291.2248840332031,1.0,0.1565546840429306,0.9516167044639589,0.9516167044639589,1.0,1.0,-0.5528519749641418,0.2391015738248825,0.3137503862380981,0.0806450471282005,0.0,0.0,0.0941358432173729,25.05125999450684,25.0,588.0910034179688,-3686.19580078125,33.15978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.76953125,18000.0,0.0,0.0,0.0599460378289222,0.0,0.0,0.0,0.0,1.0,0.0025148256681859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035812944173812,0.1150425896048545,-0.0114613007754087,0.0,6.0837606724817306e-05,0.0,0.0,4.383264541625977,0.0,0.0,0.0,0.2694383859634399,4.0,0.0,1.0
833040,293.2967529296875,297.1499938964844,293.1499938964844,0.00353922881186,-267.9276428222656,295.89215087890625,0.5449638366699219,0.050000000745058,0.0458485931158065,294.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.5449638366699219,0.050000000745058,0.0482807792723178,293.3990478515625,297.1499938964844,293.1499938964844,0.0066549652256071,-365.4851989746094,299.5725402832031,0.5449638366699219,0.050000000745058,0.0356600172817707,293.1634216308594,297.1499938964844,293.1499938964844,0.0578657463192939,-1605.129150390625,304.1514892578125,0.7129930257797241,0.1067088991403579,0.1018815040588378,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.5449638366699219,0.050000000745058,0.2290232181549072,291.0597839355469,291.1499938964844,274.5539855957031,272.1611633300781,286.1459655761719,294.9657897949219,291.2248840332031,1.0,0.1565546840429306,0.9516167044639589,0.9516167044639589,1.0,1.0,-0.5528519749641418,0.2391015738248825,0.3137503862380981,0.0806450471282005,0.0,0.0,0.0941358432173729,25.05125999450684,25.0,588.0910034179688,-3686.19580078125,33.15978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.76953125,18000.0,0.0,0.0,0.0599460378289222,0.0,0.0,0.0,0.0,1.0,0.0025148256681859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035812944173812,0.1150425896048545,-0.0114613007754087,0.0,6.0837606724817306e-05,0.0,0.0,4.383264541625977,0.0,0.0,0.0,0.2694383859634399,4.0,0.0,1.0
833100,293.2962951660156,297.1499938964844,293.1499938964844,0.0034731102641671,-260.67828369140625,296.0486755371094,0.545015275478363,0.050000000745058,0.0458482131361961,294.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.545015275478363,0.050000000745058,0.0482803769409656,293.3984375,297.1499938964844,293.1499938964844,0.006519032176584,-356.4765625,299.6318054199219,0.545015275478363,0.050000000745058,0.0356597192585468,293.16229248046875,297.1499938964844,293.1499938964844,0.0564714893698692,-1576.779541015625,304.1537170410156,0.7132641077041626,0.1067612245678901,0.1019741296768188,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.545015275478363,0.050000000745058,0.2290213108062744,291.3455505371094,291.1499938964844,274.5375061035156,272.1517944335937,286.13787841796875,294.96392822265625,291.41925048828125,1.0,0.1565455943346023,0.9521713852882384,0.9521713852882384,1.0,1.0,-0.5529595613479614,0.2391481846570968,0.3138113915920257,0.0806933268904686,0.0,0.0,0.0513440109789371,25.04220390319824,25.0,487.7803039550781,-3447.039306640625,33.16144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,304.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48828125,18000.0,0.0,0.0,0.0618153885006904,0.0,0.0,0.0,0.0,1.0,0.0028452053666114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885597243905067,0.1031330451369285,-0.014573317952454,0.0,6.273476174101233e-05,0.0,0.0,3.9585483074188232,0.0,0.0,0.0,0.2693517208099365,4.0,0.0,1.0
833160,293.2963256835937,297.1499938964844,293.1499938964844,0.003433653153479,-256.915283203125,296.0967102050781,0.5450395941734314,0.050000000745058,0.0458480305969715,294.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.5450395941734314,0.050000000745058,0.0482801869511604,293.39862060546875,297.1499938964844,293.1499938964844,0.0064389803446829,-351.8701477050781,299.62994384765625,0.5450395941734314,0.050000000745058,0.0356595814228057,293.1616516113281,297.1499938964844,293.1499938964844,0.0559228807687759,-1565.789794921875,304.1540222167969,0.713312566280365,0.1067323982715606,0.1019836813211441,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.5450395941734314,0.050000000745058,0.2290204167366027,291.460693359375,291.1499938964844,274.5206604003906,272.1421203613281,286.1303100585937,294.9627990722656,291.4847106933594,1.0,0.1565370261669159,0.9519592523574828,0.9519592523574828,1.0,1.0,-0.5529693961143494,0.2391426861286163,0.3138266801834106,0.0807079225778579,0.0,0.0,0.0184373874217271,25.03770637512207,25.0,317.0770568847656,-3254.804443359375,33.158138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,303.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.814453125,18000.0,0.0,0.0,0.0635256618261337,0.0,0.0,0.0,0.0,1.0,0.0034468923695385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767241939902305,0.0973278433084487,-0.0206036455929279,0.0,6.447047053370625e-05,0.0,0.0,3.7417423725128174,0.0,0.0,0.0,0.2690609395503998,4.0,0.0,1.0
833220,293.2960510253906,297.1499938964844,293.1499938964844,0.0033923822920769,-255.14024353027344,296.0155334472656,0.5450443625450134,0.050000000745058,0.0458479970693588,294.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5450443625450134,0.050000000745058,0.0482801496982574,293.39947509765625,297.1499938964844,293.1499938964844,0.0063781798817217,-350.9754333496094,299.5249938964844,0.5450443625450134,0.050000000745058,0.0356595516204834,293.16094970703125,297.1499938964844,293.1499938964844,0.0565821193158626,-1579.5950927734375,304.1513366699219,0.7130303978919983,0.1065788120031356,0.1018599867820739,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5450443625450134,0.050000000745058,0.2290202379226684,291.4099426269531,291.1499938964844,274.4859924316406,272.121826171875,286.1145935058594,294.96026611328125,291.2207336425781,1.0,0.1565196812152862,0.9515349864959716,0.9515349864959716,1.0,1.0,-0.55282062292099,0.2390618026256561,0.3137588202953338,0.0806959494948387,0.0,0.0,0.0,25.035966873168945,25.0,-929.385986328125,-0.0,33.142425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87261962890625,298.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.92578125,18000.0,0.0,0.0,0.0652477666735649,0.0,0.0,0.0,0.0,1.0,0.0104876458644866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003963200724683,0.064478226006031,-0.0640819072723388,0.0,6.621819193242118e-05,0.0,0.0,2.483582019805908,0.0,0.0,0.0,0.2664594948291778,4.0,0.0,1.0
833280,293.2960510253906,297.1499938964844,293.1499938964844,0.0033923822920769,-255.14024353027344,296.0155334472656,0.5450443625450134,0.050000000745058,0.0458479970693588,294.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5450443625450134,0.050000000745058,0.0482801496982574,293.39947509765625,297.1499938964844,293.1499938964844,0.0063781798817217,-350.9754333496094,299.5249938964844,0.5450443625450134,0.050000000745058,0.0356595516204834,293.16094970703125,297.1499938964844,293.1499938964844,0.0565821193158626,-1579.5950927734375,304.1513366699219,0.7130303978919983,0.1065788120031356,0.1018599867820739,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5450443625450134,0.050000000745058,0.2290202379226684,291.4099426269531,291.1499938964844,274.4859924316406,272.121826171875,286.1145935058594,294.96026611328125,291.2207336425781,1.0,0.1565196812152862,0.9515349864959716,0.9515349864959716,1.0,1.0,-0.55282062292099,0.2390618026256561,0.3137588202953338,0.0806959494948387,0.0,0.0,0.0,25.035966873168945,25.0,-929.385986328125,-0.0,33.142425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87261962890625,298.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.92578125,18000.0,0.0,0.0,0.0652477666735649,0.0,0.0,0.0,0.0,1.0,0.0104876458644866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003963200724683,0.064478226006031,-0.0640819072723388,0.0,6.621819193242118e-05,0.0,0.0,2.483582019805908,0.0,0.0,0.0,0.2664594948291778,4.0,0.0,1.0
833340,293.2890625,297.1499938964844,293.1499938964844,0.0035091303288936,-270.7050476074219,295.4398498535156,0.5450806617736816,0.050000000745058,0.0458477288484573,294.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550842285156,0.5450806617736816,0.050000000745058,0.0482798665761947,293.3956604003906,297.1499938964844,293.1499938964844,0.0065655694343149,-368.5052795410156,299.13653564453125,0.5450806617736816,0.050000000745058,0.0356593430042266,293.1590270996094,297.1499938964844,293.1499938964844,0.0608607679605484,-1666.6038818359375,304.144775390625,0.7130591869354248,0.1066854074597358,0.1018554121255874,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550842285156,0.5450806617736816,0.050000000745058,0.229018896818161,290.560302734375,291.1499938964844,274.45001220703125,272.1003112792969,286.0946655273437,294.95172119140625,290.74713134765625,1.0,0.1565047651529312,0.9511106610298156,0.9511106610298156,1.0,1.0,-0.5528125166893005,0.2390419989824295,0.3137705326080322,0.0807079225778579,0.0,0.0,0.1362622082233429,25.02904319763184,25.0,247.003173828125,-3709.523193359375,33.135154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474182128906,304.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17418.978515625,18000.0,0.0,0.0,0.0591570436954498,0.0,0.0,0.0,0.0,1.0,0.0037692778278142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026165038347244,0.1259974837303161,-0.0233809817582368,0.0,6.0036880313418806e-05,0.0,0.0,4.737693786621094,0.0,0.0,0.0,0.2687520384788513,4.0,0.0,1.0
833400,293.2890625,297.1499938964844,293.1499938964844,0.0035091303288936,-270.7050476074219,295.4398498535156,0.5450806617736816,0.050000000745058,0.0458477288484573,294.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550842285156,0.5450806617736816,0.050000000745058,0.0482798665761947,293.3956604003906,297.1499938964844,293.1499938964844,0.0065655694343149,-368.5052795410156,299.13653564453125,0.5450806617736816,0.050000000745058,0.0356593430042266,293.1590270996094,297.1499938964844,293.1499938964844,0.0608607679605484,-1666.6038818359375,304.144775390625,0.7130591869354248,0.1066854074597358,0.1018554121255874,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550842285156,0.5450806617736816,0.050000000745058,0.229018896818161,290.560302734375,291.1499938964844,274.45001220703125,272.1003112792969,286.0946655273437,294.95172119140625,290.74713134765625,1.0,0.1565047651529312,0.9511106610298156,0.9511106610298156,1.0,1.0,-0.5528125166893005,0.2390419989824295,0.3137705326080322,0.0807079225778579,0.0,0.0,0.1362622082233429,25.02904319763184,25.0,247.003173828125,-3709.523193359375,33.135154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474182128906,304.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17418.978515625,18000.0,0.0,0.0,0.0591570436954498,0.0,0.0,0.0,0.0,1.0,0.0037692778278142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026165038347244,0.1259974837303161,-0.0233809817582368,0.0,6.0036880313418806e-05,0.0,0.0,4.737693786621094,0.0,0.0,0.0,0.2687520384788513,4.0,0.0,1.0
833460,293.28717041015625,297.1499938964844,293.1499938964844,0.0033675956074148,-253.21739196777344,295.8795166015625,0.5451751947402954,0.050000000745058,0.0458470284938812,294.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5451751947402954,0.050000000745058,0.0482791289687156,293.39373779296875,297.1499938964844,293.1499938964844,0.0062473341822624,-345.1308288574219,299.33551025390625,0.5451751947402954,0.050000000745058,0.0356587991118431,293.1567687988281,297.1499938964844,293.1499938964844,0.0567688755691051,-1582.545166015625,304.1529846191406,0.7137492895126343,0.1069186031818389,0.1021090969443321,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5451751947402954,0.050000000745058,0.2290153950452804,291.3117370605469,291.1499938964844,274.41265869140625,272.0775756835937,286.0758361816406,294.9459228515625,291.3927917480469,1.0,0.1564987599849701,0.9514533281326294,0.9514533281326294,1.0,1.0,-0.5531104207038879,0.239163726568222,0.3139466941356659,0.0807928368449211,0.0,0.0,0.0588558949530124,25.01304817199707,25.0,497.3103332519531,-3493.729248046875,33.14829635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,304.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8984375,18000.0,0.0,0.0,0.0623532980680465,0.0,0.0,0.0,0.0,1.0,0.0026995907537639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910669863224029,0.1042775511741638,-0.0132105648517608,0.0,6.32806695648469e-05,0.0,0.0,4.000974178314209,0.0,0.0,0.0,0.2694034576416015,4.0,0.0,1.0
833520,293.28717041015625,297.1499938964844,293.1499938964844,0.0033675956074148,-253.21739196777344,295.8795166015625,0.5451751947402954,0.050000000745058,0.0458470284938812,294.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5451751947402954,0.050000000745058,0.0482791289687156,293.39373779296875,297.1499938964844,293.1499938964844,0.0062473341822624,-345.1308288574219,299.33551025390625,0.5451751947402954,0.050000000745058,0.0356587991118431,293.1567687988281,297.1499938964844,293.1499938964844,0.0567688755691051,-1582.545166015625,304.1529846191406,0.7137492895126343,0.1069186031818389,0.1021090969443321,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5451751947402954,0.050000000745058,0.2290153950452804,291.3117370605469,291.1499938964844,274.41265869140625,272.0775756835937,286.0758361816406,294.9459228515625,291.3927917480469,1.0,0.1564987599849701,0.9514533281326294,0.9514533281326294,1.0,1.0,-0.5531104207038879,0.239163726568222,0.3139466941356659,0.0807928368449211,0.0,0.0,0.0588558949530124,25.01304817199707,25.0,497.3103332519531,-3493.729248046875,33.14829635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,304.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8984375,18000.0,0.0,0.0,0.0623532980680465,0.0,0.0,0.0,0.0,1.0,0.0026995907537639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910669863224029,0.1042775511741638,-0.0132105648517608,0.0,6.32806695648469e-05,0.0,0.0,4.000974178314209,0.0,0.0,0.0,0.2694034576416015,4.0,0.0,1.0
833580,293.28778076171875,297.1499938964844,293.1499938964844,0.0033017992973327,-247.15084838867188,295.93975830078125,0.5451908111572266,0.050000000745058,0.0458469130098819,294.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756774902344,0.5451908111572266,0.050000000745058,0.0482790060341358,293.39501953125,297.1499938964844,293.1499938964844,0.0061129885725677,-337.5111389160156,299.3127746582031,0.5451908111572266,0.050000000745058,0.0356587097048759,293.1561279296875,297.1499938964844,293.1499938964844,0.0559708811342716,-1566.5718994140625,304.1532287597656,0.7137981057167053,0.1068761497735977,0.1021229401230812,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756774902344,0.5451908111572266,0.050000000745058,0.2290148138999939,291.47979736328125,291.1499938964844,274.3739929199219,272.0535888671875,286.0580444335937,294.94384765625,291.4867248535156,1.0,0.1564942151308059,0.9517959952354432,0.9517959952354432,1.0,1.0,-0.5531260371208191,0.2391711175441742,0.3139548897743225,0.0808124542236328,0.0,0.0,0.0,25.01025390625,25.0,188.6685943603516,-3138.348876953125,33.14713668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,302.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18156.423828125,18000.0,0.0,0.0,0.0655473619699478,0.0,0.0,0.0,0.0,1.0,0.0039324141107499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692889913916587,0.0948951169848442,-0.0256061237305402,0.0,6.652223964920267e-05,0.0,0.0,3.646976947784424,0.0,0.0,0.0,0.2687910199165344,4.0,0.0,1.0
833640,293.28778076171875,297.1499938964844,293.1499938964844,0.0033017992973327,-247.15084838867188,295.93975830078125,0.5451908111572266,0.050000000745058,0.0458469130098819,294.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756774902344,0.5451908111572266,0.050000000745058,0.0482790060341358,293.39501953125,297.1499938964844,293.1499938964844,0.0061129885725677,-337.5111389160156,299.3127746582031,0.5451908111572266,0.050000000745058,0.0356587097048759,293.1561279296875,297.1499938964844,293.1499938964844,0.0559708811342716,-1566.5718994140625,304.1532287597656,0.7137981057167053,0.1068761497735977,0.1021229401230812,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756774902344,0.5451908111572266,0.050000000745058,0.2290148138999939,291.47979736328125,291.1499938964844,274.3739929199219,272.0535888671875,286.0580444335937,294.94384765625,291.4867248535156,1.0,0.1564942151308059,0.9517959952354432,0.9517959952354432,1.0,1.0,-0.5531260371208191,0.2391711175441742,0.3139548897743225,0.0808124542236328,0.0,0.0,0.0,25.01025390625,25.0,188.6685943603516,-3138.348876953125,33.14713668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,302.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18156.423828125,18000.0,0.0,0.0,0.0655473619699478,0.0,0.0,0.0,0.0,1.0,0.0039324141107499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692889913916587,0.0948951169848442,-0.0256061237305402,0.0,6.652223964920267e-05,0.0,0.0,3.646976947784424,0.0,0.0,0.0,0.2687910199165344,4.0,0.0,1.0
833700,293.287841796875,297.1499938964844,293.1499938964844,0.0032820242922753,-246.1549224853516,295.9042053222656,0.5451834201812744,0.050000000745058,0.0458469688892364,294.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.5451834201812744,0.050000000745058,0.0482790656387805,293.39569091796875,297.1499938964844,293.1499938964844,0.0060797999612987,-336.6560363769531,299.2623596191406,0.5451834201812744,0.050000000745058,0.0356587506830692,293.156005859375,297.1499938964844,293.1499938964844,0.0562209077179431,-1571.8179931640625,304.15216064453125,0.7136831879615784,0.1068230643868446,0.1020766347646713,293.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.5451834201812744,0.050000000745058,0.2290150970220565,291.4610595703125,291.1499938964844,274.3541564941406,272.0411376953125,286.04864501953125,294.9425354003906,291.3753662109375,1.0,0.1564913392066955,0.9519673585891724,0.9519673585891724,1.0,1.0,-0.5530709624290466,0.2391498833894729,0.3139210641384125,0.0808062627911567,0.0,0.0,0.0,25.011308670043945,25.0,-529.9752807617188,-255.22760009765625,33.14291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,298.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18754.583984375,18000.0,0.0,0.0,0.0663646832108497,0.0,0.0,0.0,0.0,1.0,0.0095546599477529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022743658628314,0.0630734637379646,-0.0607990995049476,0.0,6.735172064509243e-05,0.0,0.0,2.4388647079467773,0.0,0.0,0.0,0.2667979598045349,4.0,0.0,1.0
833760,293.2860412597656,297.1499938964844,293.1499938964844,0.0033150697126984,-254.47726440429688,295.5614318847656,0.5451788306236267,0.050000000745058,0.0458470024168491,294.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.5451788306236267,0.050000000745058,0.0482790991663932,293.395263671875,297.1499938964844,293.1499938964844,0.0062032537534832,-350.2507019042969,299.02838134765625,0.5451788306236267,0.050000000745058,0.0356587804853916,293.1557006835937,297.1499938964844,293.1499938964844,0.0599718615412712,-1648.4102783203125,304.14483642578125,0.7135900855064392,0.1068090423941612,0.1020384728908538,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.5451788306236267,0.050000000745058,0.2290152609348297,290.9636535644531,291.1499938964844,274.3340148925781,272.02838134765625,286.03814697265625,294.9400634765625,290.5953674316406,1.0,0.1564883440732956,0.9526986479759216,0.9526986479759216,1.0,1.0,-0.553025484085083,0.2391421645879745,0.3138833045959472,0.0808088034391403,0.0,0.0,0.0382803604006767,25.011859893798828,25.0,-1334.3642578125,-2730.60205078125,33.139129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,298.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17854.4375,18000.0,0.0,0.0,0.0638704150915145,0.0,0.0,0.0,0.0,1.0,0.0088149551302194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445738546550273,0.1012397408485412,-0.0566658861935138,0.0,6.482034950749949e-05,0.0,0.0,3.800642967224121,0.0,0.0,0.0,0.2668631374835968,4.0,0.0,1.0
833820,293.2794494628906,297.1499938964844,293.1499938964844,0.003344768891111,-255.0922393798828,295.4793701171875,0.5452474355697632,0.050000000745058,0.0458464957773685,294.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314514160156,0.5452474355697632,0.050000000745058,0.0482785664498806,293.3907775878906,297.1499938964844,293.1499938964844,0.0061393151991069,-345.1576538085937,298.9230041503906,0.5452474355697632,0.050000000745058,0.0356583856046199,293.1533508300781,297.1499938964844,293.1499938964844,0.0591794587671756,-1631.2154541015625,304.1487731933594,0.7141531705856323,0.1071355044841766,0.1022507175803184,293.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314514160156,0.5452474355697632,0.050000000745058,0.2290127277374267,290.8826904296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0138244628906,294.9301147460937,291.0763854980469,1.0,0.1564874500036239,0.9541612267494202,0.9541612267494202,1.0,1.0,-0.5532752871513367,0.2392721027135849,0.3140032291412353,0.0808812454342842,0.0,0.0,0.1153827309608459,25.00029563903809,25.0,524.8672485351562,-3786.132568359375,33.151893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17567.009765625,18000.0,0.0,0.0,0.0609796158969402,0.0,0.0,0.0,0.0,1.0,0.0025313661899417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086339354515075,0.1201787441968917,-0.0115448161959648,0.0,6.188655970618129e-05,0.0,0.0,4.559861660003662,0.0,0.0,0.0,0.2693620920181274,4.0,0.0,1.0
833880,293.2794494628906,297.1499938964844,293.1499938964844,0.003344768891111,-255.0922393798828,295.4793701171875,0.5452474355697632,0.050000000745058,0.0458464957773685,294.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314514160156,0.5452474355697632,0.050000000745058,0.0482785664498806,293.3907775878906,297.1499938964844,293.1499938964844,0.0061393151991069,-345.1576538085937,298.9230041503906,0.5452474355697632,0.050000000745058,0.0356583856046199,293.1533508300781,297.1499938964844,293.1499938964844,0.0591794587671756,-1631.2154541015625,304.1487731933594,0.7141531705856323,0.1071355044841766,0.1022507175803184,293.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314514160156,0.5452474355697632,0.050000000745058,0.2290127277374267,290.8826904296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0138244628906,294.9301147460937,291.0763854980469,1.0,0.1564874500036239,0.9541612267494202,0.9541612267494202,1.0,1.0,-0.5532752871513367,0.2392721027135849,0.3140032291412353,0.0808812454342842,0.0,0.0,0.1153827309608459,25.00029563903809,25.0,524.8672485351562,-3786.132568359375,33.151893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17567.009765625,18000.0,0.0,0.0,0.0609796158969402,0.0,0.0,0.0,0.0,1.0,0.0025313661899417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086339354515075,0.1201787441968917,-0.0115448161959648,0.0,6.188655970618129e-05,0.0,0.0,4.559861660003662,0.0,0.0,0.0,0.2693620920181274,4.0,0.0,1.0
833940,293.2792663574219,297.1499938964844,293.1499938964844,0.0032299039885401,-242.43028259277344,295.7752380371094,0.5453153848648071,0.050000000745058,0.0458459928631782,294.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.5453153848648071,0.050000000745058,0.0482780374586582,293.3904724121094,297.1499938964844,293.1499938964844,0.0059112757444381,-329.1859130859375,299.0467834472656,0.5453153848648071,0.050000000745058,0.0356579944491386,293.15191650390625,297.1499938964844,293.1499938964844,0.0566996298730373,-1580.4091796875,304.1530456542969,0.7148346304893494,0.1073458939790725,0.102516658604145,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.5453153848648071,0.050000000745058,0.2290102243423462,291.401611328125,291.1499938964844,274.25,271.9742431640625,285.99249267578125,294.9261169433594,291.43853759765625,1.0,0.1564932763576507,0.9556238055229188,0.9556238055229188,1.0,1.0,-0.5535898208618164,0.2394315153360366,0.3141582906246185,0.0809608921408653,0.0,0.0,0.0388903245329856,24.989307403564453,25.0,367.7090148925781,-3375.695556640625,33.17131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,303.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4453125,18000.0,0.0,0.0,0.0645064488053321,0.0,0.0,0.0,0.0,1.0,0.0029986109584569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831514820456504,0.0992373153567314,-0.016085835173726,0.0,6.546584336319938e-05,0.0,0.0,3.816049098968506,0.0,0.0,0.0,0.2692570388317108,4.0,0.0,1.0
834000,293.2792663574219,297.1499938964844,293.1499938964844,0.0032299039885401,-242.43028259277344,295.7752380371094,0.5453153848648071,0.050000000745058,0.0458459928631782,294.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.5453153848648071,0.050000000745058,0.0482780374586582,293.3904724121094,297.1499938964844,293.1499938964844,0.0059112757444381,-329.1859130859375,299.0467834472656,0.5453153848648071,0.050000000745058,0.0356579944491386,293.15191650390625,297.1499938964844,293.1499938964844,0.0566996298730373,-1580.4091796875,304.1530456542969,0.7148346304893494,0.1073458939790725,0.102516658604145,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.5453153848648071,0.050000000745058,0.2290102243423462,291.401611328125,291.1499938964844,274.25,271.9742431640625,285.99249267578125,294.9261169433594,291.43853759765625,1.0,0.1564932763576507,0.9556238055229188,0.9556238055229188,1.0,1.0,-0.5535898208618164,0.2394315153360366,0.3141582906246185,0.0809608921408653,0.0,0.0,0.0388903245329856,24.989307403564453,25.0,367.7090148925781,-3375.695556640625,33.17131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,303.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4453125,18000.0,0.0,0.0,0.0645064488053321,0.0,0.0,0.0,0.0,1.0,0.0029986109584569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831514820456504,0.0992373153567314,-0.016085835173726,0.0,6.546584336319938e-05,0.0,0.0,3.816049098968506,0.0,0.0,0.0,0.2692570388317108,4.0,0.0,1.0
834060,293.2796325683594,297.1499938964844,293.1499938964844,0.0031838684808462,-238.5973358154297,295.7752380371094,0.5453145503997803,0.050000000745058,0.0458459965884685,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.5453145503997803,0.050000000745058,0.0482780411839485,293.3916320800781,297.1499938964844,293.1499938964844,0.0058130985125899,-324.0795593261719,298.9895935058594,0.5453145503997803,0.050000000745058,0.0356579981744289,293.151611328125,297.1499938964844,293.1499938964844,0.0564293712377548,-1575.007568359375,304.1524353027344,0.7149319648742676,0.1073615700006485,0.1025597602128982,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.5453145503997803,0.050000000745058,0.2290102541446685,291.4697265625,291.1499938964844,274.2059936523437,271.9453125,285.9718933105469,294.9231872558594,291.4642639160156,1.0,0.1564985662698745,0.954839289188385,0.954839289188385,1.0,1.0,-0.5536416172981262,0.2394502013921737,0.3141914308071136,0.0809411033987999,0.0,0.0,0.0,24.98960304260254,25.0,15.393943786621094,-2151.680908203125,33.1765022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,300.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18613.498046875,18000.0,0.0,0.0,0.0672441199421882,0.0,0.0,0.0,0.0,1.0,0.0067563559859991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266832951456308,0.0737091898918151,-0.0470258928835392,0.0,6.824423326179385e-05,0.0,0.0,2.853991746902466,0.0,0.0,0.0,0.2677527666091919,4.0,0.0,1.0
834120,293.2796325683594,297.1499938964844,293.1499938964844,0.0031838684808462,-238.5973358154297,295.7752380371094,0.5453145503997803,0.050000000745058,0.0458459965884685,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.5453145503997803,0.050000000745058,0.0482780411839485,293.3916320800781,297.1499938964844,293.1499938964844,0.0058130985125899,-324.0795593261719,298.9895935058594,0.5453145503997803,0.050000000745058,0.0356579981744289,293.151611328125,297.1499938964844,293.1499938964844,0.0564293712377548,-1575.007568359375,304.1524353027344,0.7149319648742676,0.1073615700006485,0.1025597602128982,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.5453145503997803,0.050000000745058,0.2290102541446685,291.4697265625,291.1499938964844,274.2059936523437,271.9453125,285.9718933105469,294.9231872558594,291.4642639160156,1.0,0.1564985662698745,0.954839289188385,0.954839289188385,1.0,1.0,-0.5536416172981262,0.2394502013921737,0.3141914308071136,0.0809411033987999,0.0,0.0,0.0,24.98960304260254,25.0,15.393943786621094,-2151.680908203125,33.1765022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,300.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18613.498046875,18000.0,0.0,0.0,0.0672441199421882,0.0,0.0,0.0,0.0,1.0,0.0067563559859991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266832951456308,0.0737091898918151,-0.0470258928835392,0.0,6.824423326179385e-05,0.0,0.0,2.853991746902466,0.0,0.0,0.0,0.2677527666091919,4.0,0.0,1.0
834180,293.2754211425781,297.1499938964844,293.1499938964844,0.003257563104853,-253.0554656982422,295.1574401855469,0.5453162789344788,0.050000000745058,0.0458459854125976,294.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5453162789344788,0.050000000745058,0.0482780300080776,293.38983154296875,297.1499938964844,293.1499938964844,0.0059946095570921,-344.672607421875,298.5476379394531,0.5453162789344788,0.050000000745058,0.035657986998558,293.1508178710937,297.1499938964844,293.1499938964844,0.0623880252242088,-1696.9373779296875,304.141357421875,0.7150447368621826,0.1074776202440261,0.1026084944605827,293.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5453162789344788,0.050000000745058,0.2290101796388626,290.5876159667969,291.1499938964844,274.1606750488281,271.9151306152344,285.9486389160156,294.916748046875,290.4187927246094,1.0,0.1565034389495849,0.9540547728538512,0.9540547728538512,1.0,1.0,-0.5536999106407166,0.2394745498895645,0.3142253756523132,0.0809121429920196,0.0,0.0,0.1026874408125877,24.989303588867188,25.0,-510.26361083984375,-3385.05126953125,33.1817512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,301.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17532.8828125,18000.0,0.0,0.0,0.062177088111639,0.0,0.0,0.0,0.0,1.0,0.0059296670369803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790798291563987,0.1201627776026725,-0.0410829484462738,0.0,6.31018410786055e-05,0.0,0.0,4.501700401306152,0.0,0.0,0.0,0.2677960991859436,4.0,0.0,1.0
834240,293.2754211425781,297.1499938964844,293.1499938964844,0.003257563104853,-253.0554656982422,295.1574401855469,0.5453162789344788,0.050000000745058,0.0458459854125976,294.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5453162789344788,0.050000000745058,0.0482780300080776,293.38983154296875,297.1499938964844,293.1499938964844,0.0059946095570921,-344.672607421875,298.5476379394531,0.5453162789344788,0.050000000745058,0.035657986998558,293.1508178710937,297.1499938964844,293.1499938964844,0.0623880252242088,-1696.9373779296875,304.141357421875,0.7150447368621826,0.1074776202440261,0.1026084944605827,293.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5453162789344788,0.050000000745058,0.2290101796388626,290.5876159667969,291.1499938964844,274.1606750488281,271.9151306152344,285.9486389160156,294.916748046875,290.4187927246094,1.0,0.1565034389495849,0.9540547728538512,0.9540547728538512,1.0,1.0,-0.5536999106407166,0.2394745498895645,0.3142253756523132,0.0809121429920196,0.0,0.0,0.1026874408125877,24.989303588867188,25.0,-510.26361083984375,-3385.05126953125,33.1817512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,301.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17532.8828125,18000.0,0.0,0.0,0.062177088111639,0.0,0.0,0.0,0.0,1.0,0.0059296670369803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790798291563987,0.1201627776026725,-0.0410829484462738,0.0,6.31018410786055e-05,0.0,0.0,4.501700401306152,0.0,0.0,0.0,0.2677960991859436,4.0,0.0,1.0
834300,293.2716979980469,297.1499938964844,293.1499938964844,0.0032726095523685,-251.7945709228516,295.1910400390625,0.545356273651123,0.050000000745058,0.0458456873893737,294.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.545356273651123,0.050000000745058,0.0482777170836925,293.38702392578125,297.1499938964844,293.1499938964844,0.0059356451965868,-338.65576171875,298.5409851074219,0.545356273651123,0.050000000745058,0.0356577597558498,293.1495361328125,297.1499938964844,293.1499938964844,0.0610101856291294,-1667.75537109375,304.1455383300781,0.7154691219329834,0.1077178120613098,0.1027767285704612,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.545356273651123,0.050000000745058,0.2290087044239044,290.6567077636719,291.1499938964844,274.13751220703125,271.89959716796875,285.935302734375,294.9107971191406,290.8606872558594,1.0,0.1565083265304565,0.9536625146865844,0.9536625146865844,1.0,1.0,-0.5538989901542664,0.2395589798688888,0.3143400251865387,0.0809300392866134,0.0,0.0,0.134189024567604,24.9827823638916,25.0,355.0677795410156,-3800.154541015625,33.19447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17450.81640625,18000.0,0.0,0.0,0.0614625513553619,0.0,0.0,0.0,0.0,1.0,0.0030977353453636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078183576464653,0.1245041489601135,-0.0166857950389385,0.0,6.23766754870303e-05,0.0,0.0,4.697337627410889,0.0,0.0,0.0,0.2690403759479522,4.0,0.0,1.0
834360,293.2703552246094,297.1499938964844,293.1499938964844,0.0032017787452787,-242.7958526611328,295.45416259765625,0.5454103946685791,0.050000000745058,0.0458452887833118,294.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.5454103946685791,0.050000000745058,0.0482772961258888,293.385498046875,297.1499938964844,293.1499938964844,0.0057845814153552,-326.6279296875,298.67974853515625,0.5454103946685791,0.050000000745058,0.0356574468314647,293.1483459472656,297.1499938964844,293.1499938964844,0.0587857142090797,-1621.6563720703125,304.1503601074219,0.7160552740097046,0.1079579666256904,0.1030109375715255,293.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.5454103946685791,0.050000000745058,0.2290067076683044,291.07928466796875,291.1499938964844,274.114013671875,271.8837280273437,285.9228515625,294.90679931640625,291.2224426269531,1.0,0.1565157324075698,0.9538320302963256,0.9538320302963256,1.0,1.0,-0.5541763305664062,0.2396853417158126,0.3144909739494324,0.0809713900089263,0.0,0.0,0.0960491746664047,24.97408866882324,25.0,547.539306640625,-3720.163330078125,33.21256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2155456542969,304.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.419921875,18000.0,0.0,0.0,0.0629680827260017,0.0,0.0,0.0,0.0,1.0,0.0022600349038839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039550378918647,0.1133291646838188,-0.0093741295859217,0.0,6.390459748217836e-05,0.0,0.0,4.325607299804688,0.0,0.0,0.0,0.2695199847221374,4.0,0.0,1.0
834420,293.2703857421875,297.1499938964844,293.1499938964844,0.0031161110382527,-233.9356689453125,295.6395263671875,0.5454639196395874,0.050000000745058,0.0458448939025402,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.5454639196395874,0.050000000745058,0.0482768826186656,293.38531494140625,297.1499938964844,293.1499938964844,0.0056190947070717,-315.4689025878906,298.7427062988281,0.5454639196395874,0.050000000745058,0.0356571413576602,293.14727783203125,297.1499938964844,293.1499938964844,0.0573367550969123,-1591.7403564453125,304.1524658203125,0.7168172597885132,0.1082214787602424,0.103325605392456,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.5454639196395874,0.050000000745058,0.2290047407150268,291.4191589355469,291.1499938964844,274.0660095214844,271.8510437011719,285.8991394042969,294.90252685546875,291.4385070800781,1.0,0.1565329283475875,0.9541711211204528,0.9541711211204528,1.0,1.0,-0.554550290107727,0.2398670315742492,0.3146832585334778,0.0810105800628662,0.0,0.0,0.0308580864220857,24.96592140197754,25.0,280.0186767578125,-3332.058349609375,33.24031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,303.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.66015625,18000.0,0.0,0.0,0.0663265809416771,0.0,0.0,0.0,0.0,1.0,0.0031536628957837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797562599182128,0.0973885804414749,-0.0176323186606168,0.0,6.731304893037304e-05,0.0,0.0,3.746600866317749,0.0,0.0,0.0,0.2691574692726135,4.0,0.0,1.0
