time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2703857421875,297.1499938964844,293.1499938964844,0.0031161110382527,-233.9356689453125,295.6395263671875,0.5454639196395874,0.050000000745058,0.0458448939025402,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.5454639196395874,0.050000000745058,0.0482768826186656,293.38531494140625,297.1499938964844,293.1499938964844,0.0056190947070717,-315.4689025878906,298.7427062988281,0.5454639196395874,0.050000000745058,0.0356571413576602,293.14727783203125,297.1499938964844,293.1499938964844,0.0573367550969123,-1591.7403564453125,304.1524658203125,0.7168172597885132,0.1082214787602424,0.103325605392456,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.5454639196395874,0.050000000745058,0.2290047407150268,291.4191589355469,291.1499938964844,274.0660095214844,271.8510437011719,285.8991394042969,294.90252685546875,291.4385070800781,1.0,0.1565329283475875,0.9541711211204528,0.9541711211204528,1.0,1.0,-0.554550290107727,0.2398670315742492,0.3146832585334778,0.0810105800628662,0.0,0.0,0.0308580864220857,24.96592140197754,25.0,280.0186767578125,-3332.058349609375,33.24031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,303.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.66015625,18000.0,0.0,0.0,0.0663265809416771,0.0,0.0,0.0,0.0,1.0,0.0031536628957837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797562599182128,0.0973885804414749,-0.0176323186606168,0.0,6.731304893037304e-05,0.0,0.0,3.746600866317749,0.0,0.0,0.0,0.2691574692726135,4.0,0.0,1.0
834540,293.2701416015625,297.1499938964844,293.1499938964844,0.0030797596555203,-231.1558074951172,295.6172180175781,0.5454648733139038,0.050000000745058,0.0458448864519596,294.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5454648733139038,0.050000000745058,0.0482768714427948,293.3857116699219,297.1499938964844,293.1499938964844,0.0055391765199601,-311.5487365722656,298.6732482910156,0.5454648733139038,0.050000000745058,0.0356571339070797,293.1469421386719,297.1499938964844,293.1499938964844,0.0573858320713043,-1592.5843505859375,304.1515197753906,0.7171378135681152,0.1083590164780616,0.1034689173102378,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5454648733139038,0.050000000745058,0.2290046960115432,291.4459228515625,291.1499938964844,274.01666259765625,271.817138671875,285.8743896484375,294.898193359375,291.4219970703125,1.0,0.1565494835376739,0.9545101523399352,0.9545101523399352,1.0,1.0,-0.5547221899032593,0.2399691343307495,0.3147530853748321,0.0809970125555992,0.0,0.0,0.0,24.96629524230957,25.0,-161.31658935546875,-1421.49951171875,33.25697708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,299.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18713.291015625,18000.0,0.0,0.0,0.0686854869127273,0.0,0.0,0.0,0.0,1.0,0.0079586487263441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137558886781334,0.0673857554793357,-0.0536298640072345,0.0,6.970704271225259e-05,0.0,0.0,2.610443115234375,0.0,0.0,0.0,0.2673185765743255,4.0,0.0,1.0
834600,293.2701416015625,297.1499938964844,293.1499938964844,0.0030797596555203,-231.1558074951172,295.6172180175781,0.5454648733139038,0.050000000745058,0.0458448864519596,294.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5454648733139038,0.050000000745058,0.0482768714427948,293.3857116699219,297.1499938964844,293.1499938964844,0.0055391765199601,-311.5487365722656,298.6732482910156,0.5454648733139038,0.050000000745058,0.0356571339070797,293.1469421386719,297.1499938964844,293.1499938964844,0.0573858320713043,-1592.5843505859375,304.1515197753906,0.7171378135681152,0.1083590164780616,0.1034689173102378,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5454648733139038,0.050000000745058,0.2290046960115432,291.4459228515625,291.1499938964844,274.01666259765625,271.817138671875,285.8743896484375,294.898193359375,291.4219970703125,1.0,0.1565494835376739,0.9545101523399352,0.9545101523399352,1.0,1.0,-0.5547221899032593,0.2399691343307495,0.3147530853748321,0.0809970125555992,0.0,0.0,0.0,24.96629524230957,25.0,-161.31658935546875,-1421.49951171875,33.25697708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,299.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18713.291015625,18000.0,0.0,0.0,0.0686854869127273,0.0,0.0,0.0,0.0,1.0,0.0079586487263441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137558886781334,0.0673857554793357,-0.0536298640072345,0.0,6.970704271225259e-05,0.0,0.0,2.610443115234375,0.0,0.0,0.0,0.2673185765743255,4.0,0.0,1.0
834660,293.2644958496094,297.1499938964844,293.1499938964844,0.0031729484908282,-246.7162628173828,294.95977783203125,0.545483410358429,0.050000000745058,0.0458447486162185,294.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.545483410358429,0.050000000745058,0.0482767298817634,293.38232421875,297.1499938964844,293.1499938964844,0.0057208845391869,-331.79376220703125,298.1925048828125,0.545483410358429,0.050000000745058,0.035657025873661,293.14581298828125,297.1499938964844,293.1499938964844,0.0634405612945556,-1716.4677734375,304.1409606933594,0.7176137566566467,0.1086585596203804,0.1036744639277458,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.545483410358429,0.050000000745058,0.2290040105581283,290.5085754394531,291.1499938964844,273.96600341796875,271.7819519042969,285.8460693359375,294.8896789550781,290.485595703125,1.0,0.1565667241811752,0.9554742574691772,0.9554742574691772,1.0,1.0,-0.5549675226211548,0.2401162683963775,0.3148512840270996,0.0809984430670738,0.0,0.0,0.123302087187767,24.96366500854492,25.0,-234.29249572753903,-3519.64599609375,33.277774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,302.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17492.375,18000.0,0.0,0.0,0.0629759803414344,0.0,0.0,0.0,0.0,1.0,0.0050770994275808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869033262133598,0.1222651302814483,-0.0353618040680885,0.0,6.391261558746919e-05,0.0,0.0,4.585257053375244,0.0,0.0,0.0,0.2681207060813904,4.0,0.0,1.0
834720,293.2644958496094,297.1499938964844,293.1499938964844,0.0031729484908282,-246.7162628173828,294.95977783203125,0.545483410358429,0.050000000745058,0.0458447486162185,294.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.545483410358429,0.050000000745058,0.0482767298817634,293.38232421875,297.1499938964844,293.1499938964844,0.0057208845391869,-331.79376220703125,298.1925048828125,0.545483410358429,0.050000000745058,0.035657025873661,293.14581298828125,297.1499938964844,293.1499938964844,0.0634405612945556,-1716.4677734375,304.1409606933594,0.7176137566566467,0.1086585596203804,0.1036744639277458,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.545483410358429,0.050000000745058,0.2290040105581283,290.5085754394531,291.1499938964844,273.96600341796875,271.7819519042969,285.8460693359375,294.8896789550781,290.485595703125,1.0,0.1565667241811752,0.9554742574691772,0.9554742574691772,1.0,1.0,-0.5549675226211548,0.2401162683963775,0.3148512840270996,0.0809984430670738,0.0,0.0,0.123302087187767,24.96366500854492,25.0,-234.29249572753903,-3519.64599609375,33.277774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,302.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17492.375,18000.0,0.0,0.0,0.0629759803414344,0.0,0.0,0.0,0.0,1.0,0.0050770994275808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869033262133598,0.1222651302814483,-0.0353618040680885,0.0,6.391261558746919e-05,0.0,0.0,4.585257053375244,0.0,0.0,0.0,0.2681207060813904,4.0,0.0,1.0
834780,293.2599792480469,297.1499938964844,293.1499938964844,0.0030924205202609,-234.2299041748047,295.35528564453125,0.5455896258354187,0.050000000745058,0.0458439663052558,294.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.5455896258354187,0.050000000745058,0.0482759028673172,293.37774658203125,297.1499938964844,293.1499938964844,0.0054965959861874,-312.35479736328125,298.3988342285156,0.5455896258354187,0.050000000745058,0.0356564186513423,293.143310546875,297.1499938964844,293.1499938964844,0.0595671199262142,-1635.1861572265625,304.1502990722656,0.7189413905143738,0.1092724576592445,0.1042266935110092,293.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.5455896258354187,0.050000000745058,0.2290001064538955,291.1354064941406,291.1499938964844,273.9140014648437,271.7455139160156,285.8164367675781,294.8793029785156,291.2531433105469,1.0,0.1565924435853958,0.9564383625984192,0.9564383625984192,1.0,1.0,-0.5556228756904602,0.2404384911060333,0.3151843547821045,0.0810775458812713,0.0,0.0,0.0905060917139053,24.946990966796875,25.0,516.0736083984375,-3701.402587890625,33.32426071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,304.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17801.939453125,18000.0,0.0,0.0,0.0646461397409439,0.0,0.0,0.0,0.0,1.0,0.0021789467427879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017590686678886,0.1105237603187561,-0.0087646935135126,0.0,6.560760812135413e-05,0.0,0.0,4.227602481842041,0.0,0.0,0.0,0.2695541977882385,4.0,0.0,1.0
834840,293.2599792480469,297.1499938964844,293.1499938964844,0.0030924205202609,-234.2299041748047,295.35528564453125,0.5455896258354187,0.050000000745058,0.0458439663052558,294.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.5455896258354187,0.050000000745058,0.0482759028673172,293.37774658203125,297.1499938964844,293.1499938964844,0.0054965959861874,-312.35479736328125,298.3988342285156,0.5455896258354187,0.050000000745058,0.0356564186513423,293.143310546875,297.1499938964844,293.1499938964844,0.0595671199262142,-1635.1861572265625,304.1502990722656,0.7189413905143738,0.1092724576592445,0.1042266935110092,293.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.5455896258354187,0.050000000745058,0.2290001064538955,291.1354064941406,291.1499938964844,273.9140014648437,271.7455139160156,285.8164367675781,294.8793029785156,291.2531433105469,1.0,0.1565924435853958,0.9564383625984192,0.9564383625984192,1.0,1.0,-0.5556228756904602,0.2404384911060333,0.3151843547821045,0.0810775458812713,0.0,0.0,0.0905060917139053,24.946990966796875,25.0,516.0736083984375,-3701.402587890625,33.32426071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,304.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17801.939453125,18000.0,0.0,0.0,0.0646461397409439,0.0,0.0,0.0,0.0,1.0,0.0021789467427879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017590686678886,0.1105237603187561,-0.0087646935135126,0.0,6.560760812135413e-05,0.0,0.0,4.227602481842041,0.0,0.0,0.0,0.2695541977882385,4.0,0.0,1.0
834900,293.2597045898437,297.1499938964844,293.1499938964844,0.0030477729160338,-229.4937896728516,295.4702453613281,0.5456268191337585,0.050000000745058,0.0458436906337738,294.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5456268191337585,0.050000000745058,0.0482756160199642,293.3770751953125,297.1499938964844,293.1499938964844,0.0054130828939378,-306.4233093261719,298.4487609863281,0.5456268191337585,0.050000000745058,0.0356562063097953,293.1426086425781,297.1499938964844,293.1499938964844,0.0587716847658157,-1618.5518798828125,304.15167236328125,0.7195122838020325,0.1094938889145851,0.1044702753424644,293.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5456268191337585,0.050000000745058,0.2289987355470657,291.33221435546875,291.1499938964844,273.88751220703125,271.7268371582031,285.8026428222656,294.8764038085937,291.3788146972656,1.0,0.1566074788570404,0.9569204449653624,0.9569204449653624,1.0,1.0,-0.5559126138687134,0.2405852675437927,0.315327376127243,0.0811058208346366,0.0,0.0,0.0577377267181873,24.94143867492676,25.0,387.0706787109375,-3499.559326171875,33.3465461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,303.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.0663258954882621,0.0,0.0,0.0,0.0,1.0,0.0025714149232953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089126668870449,0.1012163832783699,-0.0120897116139531,0.0,6.731235043844208e-05,0.0,0.0,3.891770839691162,0.0,0.0,0.0,0.2694182097911834,4.0,0.0,1.0
834960,293.2595520019531,297.1499938964844,293.1499938964844,0.0030220965854823,-227.11651611328125,295.5003356933594,0.5456447005271912,0.050000000745058,0.0458435602486133,294.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.5456447005271912,0.050000000745058,0.0482754744589328,293.376708984375,297.1499938964844,293.1499938964844,0.0053615723736584,-303.2879638671875,298.4429016113281,0.5456447005271912,0.050000000745058,0.035656102001667,293.1422424316406,297.1499938964844,293.1499938964844,0.0585844218730926,-1614.45263671875,304.1517028808594,0.7199311256408691,0.1096649020910263,0.1046542152762413,293.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.5456447005271912,0.050000000745058,0.228998064994812,291.4035339355469,291.1499938964844,273.86065673828125,271.70782470703125,285.7889404296875,294.8736572265625,291.41748046875,1.0,0.1566226929426193,0.9567716717720032,0.9567716717720032,1.0,1.0,-0.5561321377754211,0.24069444835186,0.3154377043247223,0.0811071917414665,0.0,0.0,0.0332510359585285,24.939058303833008,25.0,240.3653106689453,-3350.953857421875,33.365169525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,303.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.376953125,18000.0,0.0,0.0,0.0678251013159751,0.0,0.0,0.0,0.0,1.0,0.0031019584275782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079971469938755,0.0970912873744964,-0.0171198118478059,0.0,6.883385503897443e-05,0.0,0.0,3.735797166824341,0.0,0.0,0.0,0.2691563963890075,4.0,0.0,1.0
835020,293.25860595703125,297.1499938964844,293.1499938964844,0.0029923568945378,-224.8325042724609,295.47821044921875,0.5456584095954895,0.050000000745058,0.0458434596657753,294.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42254638671875,0.5456584095954895,0.050000000745058,0.0482753701508045,293.37567138671875,297.1499938964844,293.1499938964844,0.0052918787114322,-299.77398681640625,298.376953125,0.5456584095954895,0.050000000745058,0.0356560237705707,293.14166259765625,297.1499938964844,293.1499938964844,0.0587741583585739,-1617.8397216796875,304.1507873535156,0.7205910086631775,0.1099752262234687,0.1049522683024406,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42254638671875,0.5456584095954895,0.050000000745058,0.2289975732564926,291.4220275878906,291.1499938964844,273.8059997558594,271.6688842773437,285.7605285644531,294.8672790527344,291.4137878417969,1.0,0.1566530615091323,0.9564741849899292,0.9564741849899292,1.0,1.0,-0.5564888715744019,0.2408806979656219,0.3156082034111023,0.0810835435986518,0.0,0.0,0.0,24.93785858154297,25.0,-23.96776962280273,-2401.678466796875,33.39797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,300.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18536.6171875,18000.0,0.0,0.0,0.0701049640774726,0.0,0.0,0.0,0.0,1.0,0.0062899249605834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0330792926251888,0.0772463157773017,-0.0441670231521129,0.0,7.11476313881576e-05,0.0,0.0,2.986135959625244,0.0,0.0,0.0,0.2678520977497101,4.0,0.0,1.0
835080,293.25860595703125,297.1499938964844,293.1499938964844,0.0029923568945378,-224.8325042724609,295.47821044921875,0.5456584095954895,0.050000000745058,0.0458434596657753,294.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42254638671875,0.5456584095954895,0.050000000745058,0.0482753701508045,293.37567138671875,297.1499938964844,293.1499938964844,0.0052918787114322,-299.77398681640625,298.376953125,0.5456584095954895,0.050000000745058,0.0356560237705707,293.14166259765625,297.1499938964844,293.1499938964844,0.0587741583585739,-1617.8397216796875,304.1507873535156,0.7205910086631775,0.1099752262234687,0.1049522683024406,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42254638671875,0.5456584095954895,0.050000000745058,0.2289975732564926,291.4220275878906,291.1499938964844,273.8059997558594,271.6688842773437,285.7605285644531,294.8672790527344,291.4137878417969,1.0,0.1566530615091323,0.9564741849899292,0.9564741849899292,1.0,1.0,-0.5564888715744019,0.2408806979656219,0.3156082034111023,0.0810835435986518,0.0,0.0,0.0,24.93785858154297,25.0,-23.96776962280273,-2401.678466796875,33.39797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,300.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18536.6171875,18000.0,0.0,0.0,0.0701049640774726,0.0,0.0,0.0,0.0,1.0,0.0062899249605834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0330792926251888,0.0772463157773017,-0.0441670231521129,0.0,7.11476313881576e-05,0.0,0.0,2.986135959625244,0.0,0.0,0.0,0.2678520977497101,4.0,0.0,1.0
835140,293.2532043457031,297.1499938964844,293.1499938964844,0.0030602973420172,-237.8619384765625,294.8859558105469,0.545687735080719,0.050000000745058,0.0458432435989379,294.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6701354980469,0.545687735080719,0.050000000745058,0.0482751429080963,293.37158203125,297.1499938964844,293.1499938964844,0.0054373643361032,-317.52978515625,297.9283447265625,0.545687735080719,0.050000000745058,0.0356558561325073,293.1404724121094,297.1499938964844,293.1499938964844,0.0647447481751442,-1740.366455078125,304.1402282714844,0.7213972210884094,0.1104236170649528,0.1053123995661735,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6701354980469,0.545687735080719,0.050000000745058,0.2289964854717254,290.5882568359375,291.1499938964844,273.75,271.6286926269531,285.7294311523437,294.8575744628906,290.438720703125,1.0,0.1566848903894424,0.9561766386032104,0.9561766386032104,1.0,1.0,-0.5569189786911011,0.2411019951105117,0.3158169984817505,0.0810653492808342,0.0,0.0,0.1050289943814277,24.934032440185547,25.0,-476.0597229003906,-3430.962890625,33.43531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589172363281,301.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17552.166015625,18000.0,0.0,0.0,0.0652303919196128,0.0,0.0,0.0,0.0,1.0,0.0056161698885262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801290050148963,0.1192318424582481,-0.039102841168642,0.0,6.62005550111644e-05,0.0,0.0,4.472301006317139,0.0,0.0,0.0,0.2678768038749695,4.0,0.0,1.0
835200,293.2532043457031,297.1499938964844,293.1499938964844,0.0030602973420172,-237.8619384765625,294.8859558105469,0.545687735080719,0.050000000745058,0.0458432435989379,294.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6701354980469,0.545687735080719,0.050000000745058,0.0482751429080963,293.37158203125,297.1499938964844,293.1499938964844,0.0054373643361032,-317.52978515625,297.9283447265625,0.545687735080719,0.050000000745058,0.0356558561325073,293.1404724121094,297.1499938964844,293.1499938964844,0.0647447481751442,-1740.366455078125,304.1402282714844,0.7213972210884094,0.1104236170649528,0.1053123995661735,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6701354980469,0.545687735080719,0.050000000745058,0.2289964854717254,290.5882568359375,291.1499938964844,273.75,271.6286926269531,285.7294311523437,294.8575744628906,290.438720703125,1.0,0.1566848903894424,0.9561766386032104,0.9561766386032104,1.0,1.0,-0.5569189786911011,0.2411019951105117,0.3158169984817505,0.0810653492808342,0.0,0.0,0.1050289943814277,24.934032440185547,25.0,-476.0597229003906,-3430.962890625,33.43531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589172363281,301.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17552.166015625,18000.0,0.0,0.0,0.0652303919196128,0.0,0.0,0.0,0.0,1.0,0.0056161698885262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801290050148963,0.1192318424582481,-0.039102841168642,0.0,6.62005550111644e-05,0.0,0.0,4.472301006317139,0.0,0.0,0.0,0.2678768038749695,4.0,0.0,1.0
835260,293.2471618652344,297.1499938964844,293.1499938964844,0.0030201827175915,-229.4759521484375,295.1847839355469,0.545805037021637,0.050000000745058,0.0458423793315887,294.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.545805037021637,0.050000000745058,0.0482742339372634,293.3653259277344,297.1499938964844,293.1499938964844,0.0052745984867215,-302.3143005371094,298.0821838378906,0.545805037021637,0.050000000745058,0.0356551818549633,293.1377258300781,297.1499938964844,293.1499938964844,0.0615861564874649,-1673.027099609375,304.1488342285156,0.7230260372161865,0.1112233623862266,0.1060181856155395,293.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.545805037021637,0.050000000745058,0.2289921790361404,291.0532531738281,291.1499938964844,273.6933288574219,271.5877990722656,285.6962585449219,294.8447265625,291.1824645996094,1.0,0.1567254215478897,0.9565076231956482,0.9565076231956482,1.0,1.0,-0.5577578544616699,0.2415049225091934,0.3162529170513153,0.0811398848891258,0.0,0.0,0.1016816943883895,24.916248321533203,25.0,495.0025329589844,-3776.4423828125,33.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,304.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17736.310546875,18000.0,0.0,0.0,0.0659131035208702,0.0,0.0,0.0,0.0,1.0,0.0020769475959241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051202118396759,0.1130969747900962,-0.0079767648130655,0.0,6.689342262689024e-05,0.0,0.0,4.3184003829956055,0.0,0.0,0.0,0.2695547938346863,4.0,0.0,1.0
835320,293.2471618652344,297.1499938964844,293.1499938964844,0.0030201827175915,-229.4759521484375,295.1847839355469,0.545805037021637,0.050000000745058,0.0458423793315887,294.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.545805037021637,0.050000000745058,0.0482742339372634,293.3653259277344,297.1499938964844,293.1499938964844,0.0052745984867215,-302.3143005371094,298.0821838378906,0.545805037021637,0.050000000745058,0.0356551818549633,293.1377258300781,297.1499938964844,293.1499938964844,0.0615861564874649,-1673.027099609375,304.1488342285156,0.7230260372161865,0.1112233623862266,0.1060181856155395,293.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.545805037021637,0.050000000745058,0.2289921790361404,291.0532531738281,291.1499938964844,273.6933288574219,271.5877990722656,285.6962585449219,294.8447265625,291.1824645996094,1.0,0.1567254215478897,0.9565076231956482,0.9565076231956482,1.0,1.0,-0.5577578544616699,0.2415049225091934,0.3162529170513153,0.0811398848891258,0.0,0.0,0.1016816943883895,24.916248321533203,25.0,495.0025329589844,-3776.4423828125,33.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,304.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17736.310546875,18000.0,0.0,0.0,0.0659131035208702,0.0,0.0,0.0,0.0,1.0,0.0020769475959241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051202118396759,0.1130969747900962,-0.0079767648130655,0.0,6.689342262689024e-05,0.0,0.0,4.3184003829956055,0.0,0.0,0.0,0.2695547938346863,4.0,0.0,1.0
835380,293.2458801269531,297.1499938964844,293.1499938964844,0.0029498343355953,-222.0709381103516,295.36639404296875,0.5458842515945435,0.050000000745058,0.0458417944610118,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.5458842515945435,0.050000000745058,0.0482736192643642,293.36309814453125,297.1499938964844,293.1499938964844,0.0051409215666353,-292.81463623046875,298.15789794921875,0.5458842515945435,0.050000000745058,0.0356547310948371,293.1362609863281,297.1499938964844,293.1499938964844,0.060534980148077,-1650.3245849609375,304.1507873535156,0.7244483828544617,0.111831821501255,0.1066517382860183,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.5458842515945435,0.050000000745058,0.2289892584085464,291.3616943359375,291.1499938964844,273.6366577148437,271.5468444824219,285.6661376953125,294.8373107910156,291.3793334960937,1.0,0.156772181391716,0.9568385481834412,0.9568385481834412,1.0,1.0,-0.5585127472877502,0.2418718338012695,0.3166409134864807,0.0812001675367355,0.0,0.0,0.0468700006604194,24.90529441833496,25.0,256.6912536621094,-3436.950927734375,33.560035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375,303.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.166015625,18000.0,0.0,0.0,0.0690079927444458,0.0,0.0,0.0,0.0,1.0,0.0027853513602167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840559899806976,0.0981151238083839,-0.0140591310337185,0.0,7.00343371136114e-05,0.0,0.0,3.776331901550293,0.0,0.0,0.0,0.2692858874797821,4.0,0.0,1.0
835440,293.2458801269531,297.1499938964844,293.1499938964844,0.0029498343355953,-222.0709381103516,295.36639404296875,0.5458842515945435,0.050000000745058,0.0458417944610118,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.5458842515945435,0.050000000745058,0.0482736192643642,293.36309814453125,297.1499938964844,293.1499938964844,0.0051409215666353,-292.81463623046875,298.15789794921875,0.5458842515945435,0.050000000745058,0.0356547310948371,293.1362609863281,297.1499938964844,293.1499938964844,0.060534980148077,-1650.3245849609375,304.1507873535156,0.7244483828544617,0.111831821501255,0.1066517382860183,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.5458842515945435,0.050000000745058,0.2289892584085464,291.3616943359375,291.1499938964844,273.6366577148437,271.5468444824219,285.6661376953125,294.8373107910156,291.3793334960937,1.0,0.156772181391716,0.9568385481834412,0.9568385481834412,1.0,1.0,-0.5585127472877502,0.2418718338012695,0.3166409134864807,0.0812001675367355,0.0,0.0,0.0468700006604194,24.90529441833496,25.0,256.6912536621094,-3436.950927734375,33.560035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375,303.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.166015625,18000.0,0.0,0.0,0.0690079927444458,0.0,0.0,0.0,0.0,1.0,0.0027853513602167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840559899806976,0.0981151238083839,-0.0140591310337185,0.0,7.00343371136114e-05,0.0,0.0,3.776331901550293,0.0,0.0,0.0,0.2692858874797821,4.0,0.0,1.0
835500,293.2452697753906,297.1499938964844,293.1499938964844,0.0029345545917749,-220.7738037109375,295.3695678710937,0.5459011793136597,0.050000000745058,0.045841671526432,294.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.5459011793136597,0.050000000745058,0.0482734851539135,293.3623352050781,297.1499938964844,293.1499938964844,0.005105419550091,-290.8251342773437,298.1358337402344,0.5459011793136597,0.050000000745058,0.0356546342372894,293.1358947753906,297.1499938964844,293.1499938964844,0.0606197975575923,-1651.6376953125,304.1504821777344,0.7249857187271118,0.1120812371373176,0.1068987995386123,293.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.5459011793136597,0.050000000745058,0.2289886325597763,291.3876953125,291.1499938964844,273.6083374023437,271.5263671875,285.65106201171875,294.83380126953125,291.3918151855469,1.0,0.1567959189414978,0.9570040702819824,0.9570040702819824,1.0,1.0,-0.5588080883026123,0.2420208007097244,0.3167872428894043,0.0812135636806488,0.0,0.0,0.0282441768795251,24.903610229492188,25.0,144.14010620117188,-3331.378662109375,33.586647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,302.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.546875,18000.0,0.0,0.0,0.0702829286456108,0.0,0.0,0.0,0.0,1.0,0.0032617577817291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775828883051872,0.0963031202554702,-0.0187202356755733,0.0,7.132824248401448e-05,0.0,0.0,3.703744411468506,0.0,0.0,0.0,0.2690323293209076,4.0,0.0,1.0
835560,293.24444580078125,297.1499938964844,293.1499938964844,0.0029231975786387,-219.92333984375,295.3578796386719,0.5459136366844177,0.050000000745058,0.0458415783941745,294.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909912109375,0.5459136366844177,0.050000000745058,0.0482733882963657,293.3614501953125,297.1499938964844,293.1499938964844,0.0050756186246871,-289.3202819824219,298.1036376953125,0.5459136366844177,0.050000000745058,0.0356545597314834,293.13555908203125,297.1499938964844,293.1499938964844,0.0608102269470691,-1655.1317138671875,304.1500549316406,0.7254886031150818,0.1123274341225624,0.1071322932839393,293.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909912109375,0.5459136366844177,0.050000000745058,0.2289881855249405,291.3911437988281,291.1499938964844,273.5799865722656,271.505859375,285.6358947753906,294.8300170898437,291.3890075683594,1.0,0.1568197757005691,0.957166314125061,0.957166314125061,1.0,1.0,-0.5590873956680298,0.2421628981828689,0.316924512386322,0.0812239423394203,0.0,0.0,0.0117487423121929,24.90267372131348,25.0,61.32300567626953,-3248.26025390625,33.61245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,302.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.20703125,18000.0,0.0,0.0,0.0713440254330635,0.0,0.0,0.0,0.0,1.0,0.0037136976607143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724549368023872,0.0957949087023735,-0.0233399681746959,0.0,7.240511331474409e-05,0.0,0.0,3.678346633911133,0.0,0.0,0.0,0.2687838971614837,4.0,0.0,1.0
835620,293.2417297363281,297.1499938964844,293.1499938964844,0.0029081508982926,-220.9980926513672,295.2107238769531,0.545943021774292,0.050000000745058,0.0458413623273372,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.545943021774292,0.050000000745058,0.0482731610536575,293.35888671875,297.1499938964844,293.1499938964844,0.0050591095350682,-291.3840637207031,297.9537658691406,0.545943021774292,0.050000000745058,0.03565439209342,293.1347045898437,297.1499938964844,293.1499938964844,0.0628817975521087,-1697.0457763671875,304.1462707519531,0.7265377044677734,0.1128613203763961,0.1076195836067199,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.545943021774292,0.050000000745058,0.2289870977401733,291.21417236328125,291.1499938964844,273.5233459472656,271.4647827148437,285.5957336425781,294.80670166015625,290.9698181152344,1.0,0.1568683981895446,0.9574908018112184,0.9574908018112184,1.0,1.0,-0.5596701502799988,0.2424564808607101,0.3172136545181274,0.0812510922551155,0.0,0.0,0.0073098596185445,24.90013694763184,25.0,-1202.496337890625,-106.19361877441406,33.6657829284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,298.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18624.443359375,18000.0,0.0,0.0,0.0716569498181343,0.0,0.0,0.0,0.0,1.0,0.0108109880238771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011621448211371,0.0661804154515266,-0.0650182738900184,0.0,7.272269431268796e-05,0.0,0.0,2.541366577148437,0.0,0.0,0.0,0.2662329971790313,4.0,0.0,1.0
835680,293.2417297363281,297.1499938964844,293.1499938964844,0.0029081508982926,-220.9980926513672,295.2107238769531,0.545943021774292,0.050000000745058,0.0458413623273372,294.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.545943021774292,0.050000000745058,0.0482731610536575,293.35888671875,297.1499938964844,293.1499938964844,0.0050591095350682,-291.3840637207031,297.9537658691406,0.545943021774292,0.050000000745058,0.03565439209342,293.1347045898437,297.1499938964844,293.1499938964844,0.0628817975521087,-1697.0457763671875,304.1462707519531,0.7265377044677734,0.1128613203763961,0.1076195836067199,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.545943021774292,0.050000000745058,0.2289870977401733,291.21417236328125,291.1499938964844,273.5233459472656,271.4647827148437,285.5957336425781,294.80670166015625,290.9698181152344,1.0,0.1568683981895446,0.9574908018112184,0.9574908018112184,1.0,1.0,-0.5596701502799988,0.2424564808607101,0.3172136545181274,0.0812510922551155,0.0,0.0,0.0073098596185445,24.90013694763184,25.0,-1202.496337890625,-106.19361877441406,33.6657829284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,298.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18624.443359375,18000.0,0.0,0.0,0.0716569498181343,0.0,0.0,0.0,0.0,1.0,0.0108109880238771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011621448211371,0.0661804154515266,-0.0650182738900184,0.0,7.272269431268796e-05,0.0,0.0,2.541366577148437,0.0,0.0,0.0,0.2662329971790313,4.0,0.0,1.0
835740,293.2333679199219,297.1499938964844,293.1499938964844,0.0029952323529869,-230.3737335205078,294.85418701171875,0.5460280179977417,0.050000000745058,0.0458407364785671,294.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5460280179977417,0.050000000745058,0.048272505402565,293.35162353515625,297.1499938964844,293.1499938964844,0.0051340404897928,-298.84991455078125,297.6585693359375,0.5460280179977417,0.050000000745058,0.0356539078056812,293.1324768066406,297.1499938964844,293.1499938964844,0.0656086653470993,-1751.94677734375,304.14404296875,0.7280762791633606,0.113700158894062,0.1083176285028457,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5460280179977417,0.050000000745058,0.2289839833974838,290.7113342285156,291.1499938964844,273.4666748046875,271.42364501953125,285.5557556152344,294.7811279296875,290.8812561035156,1.0,0.1569219678640365,0.9578152894973756,0.9578152894973756,1.0,1.0,-0.5605019330978394,0.2428533285856247,0.3176485896110534,0.0813320502638816,0.0,0.0,0.1292011588811874,24.888782501220703,25.0,299.4266662597656,-3853.535888671875,33.7346305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17514.69921875,18000.0,0.0,0.0,0.0669805407524108,0.0,0.0,0.0,0.0,1.0,0.0028265074361115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072273924946785,0.1213754639029502,-0.0141480704769492,0.0,6.797673995606601e-05,0.0,0.0,4.590981960296631,0.0,0.0,0.0,0.2690970301628113,4.0,0.0,1.0
835800,293.2333679199219,297.1499938964844,293.1499938964844,0.0029952323529869,-230.3737335205078,294.85418701171875,0.5460280179977417,0.050000000745058,0.0458407364785671,294.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5460280179977417,0.050000000745058,0.048272505402565,293.35162353515625,297.1499938964844,293.1499938964844,0.0051340404897928,-298.84991455078125,297.6585693359375,0.5460280179977417,0.050000000745058,0.0356539078056812,293.1324768066406,297.1499938964844,293.1499938964844,0.0656086653470993,-1751.94677734375,304.14404296875,0.7280762791633606,0.113700158894062,0.1083176285028457,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5460280179977417,0.050000000745058,0.2289839833974838,290.7113342285156,291.1499938964844,273.4666748046875,271.42364501953125,285.5557556152344,294.7811279296875,290.8812561035156,1.0,0.1569219678640365,0.9578152894973756,0.9578152894973756,1.0,1.0,-0.5605019330978394,0.2428533285856247,0.3176485896110534,0.0813320502638816,0.0,0.0,0.1292011588811874,24.888782501220703,25.0,299.4266662597656,-3853.535888671875,33.7346305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17514.69921875,18000.0,0.0,0.0,0.0669805407524108,0.0,0.0,0.0,0.0,1.0,0.0028265074361115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072273924946785,0.1213754639029502,-0.0141480704769492,0.0,6.797673995606601e-05,0.0,0.0,4.590981960296631,0.0,0.0,0.0,0.2690970301628113,4.0,0.0,1.0
835860,293.2305908203125,297.1499938964844,293.1499938964844,0.0029061010573059,-219.6741943359375,295.2003173828125,0.5461426973342896,0.050000000745058,0.0458398945629596,294.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5461426973342896,0.050000000745058,0.0482716187834739,293.3475952148437,297.1499938964844,293.1499938964844,0.0049628815613687,-284.9339904785156,297.8568725585937,0.5461426973342896,0.050000000745058,0.0356532521545887,293.1304016113281,297.1499938964844,293.1499938964844,0.0633497163653373,-1703.2667236328125,304.1495361328125,0.7299680709838867,0.1145633980631828,0.1091762408614158,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5461426973342896,0.050000000745058,0.2289797663688659,291.2417297363281,291.1499938964844,273.4100036621094,271.3824157714844,285.4950256347656,294.72119140625,291.2869567871094,1.0,0.1569842398166656,0.9581385850906372,0.9581385850906372,1.0,1.0,-0.5615244507789612,0.2433284372091293,0.3181959986686706,0.0814560949802398,0.0,0.0,0.0749200135469436,24.873241424560547,25.0,345.2757263183594,-3627.302734375,33.81788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,303.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.07421875,18000.0,0.0,0.0,0.0696987584233284,0.0,0.0,0.0,0.0,1.0,0.0022375509142875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938622877001762,0.1031374335289001,-0.0092751439660787,0.0,7.073537562973797e-05,0.0,0.0,3.962963104248047,0.0,0.0,0.0,0.2695050835609436,4.0,0.0,1.0
835920,293.2305908203125,297.1499938964844,293.1499938964844,0.0029061010573059,-219.6741943359375,295.2003173828125,0.5461426973342896,0.050000000745058,0.0458398945629596,294.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5461426973342896,0.050000000745058,0.0482716187834739,293.3475952148437,297.1499938964844,293.1499938964844,0.0049628815613687,-284.9339904785156,297.8568725585937,0.5461426973342896,0.050000000745058,0.0356532521545887,293.1304016113281,297.1499938964844,293.1499938964844,0.0633497163653373,-1703.2667236328125,304.1495361328125,0.7299680709838867,0.1145633980631828,0.1091762408614158,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5461426973342896,0.050000000745058,0.2289797663688659,291.2417297363281,291.1499938964844,273.4100036621094,271.3824157714844,285.4950256347656,294.72119140625,291.2869567871094,1.0,0.1569842398166656,0.9581385850906372,0.9581385850906372,1.0,1.0,-0.5615244507789612,0.2433284372091293,0.3181959986686706,0.0814560949802398,0.0,0.0,0.0749200135469436,24.873241424560547,25.0,345.2757263183594,-3627.302734375,33.81788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,303.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.07421875,18000.0,0.0,0.0,0.0696987584233284,0.0,0.0,0.0,0.0,1.0,0.0022375509142875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938622877001762,0.1031374335289001,-0.0092751439660787,0.0,7.073537562973797e-05,0.0,0.0,3.962963104248047,0.0,0.0,0.0,0.2695050835609436,4.0,0.0,1.0
835980,293.22930908203125,297.1499938964844,293.1499938964844,0.0028730125632137,-216.644287109375,295.2383728027344,0.546187698841095,0.050000000745058,0.0458395667374134,294.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.546187698841095,0.050000000745058,0.0482712686061859,293.3457946777344,297.1499938964844,293.1499938964844,0.0048888479359447,-280.4159851074219,297.83795166015625,0.546187698841095,0.050000000745058,0.0356529951095581,293.1296691894531,297.1499938964844,293.1499938964844,0.0634595900774002,-1704.37939453125,304.1494445800781,0.7313549518585205,0.115210510790348,0.109828345477581,293.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.546187698841095,0.050000000745058,0.2289781272411346,291.3313293457031,291.1499938964844,273.35333251953125,271.3411560058594,285.4306945800781,294.6530456542969,291.333740234375,1.0,0.1570483148097992,0.9584618806838988,0.9584618806838988,1.0,1.0,-0.5623039603233337,0.2437015324831009,0.318602442741394,0.0815304964780807,0.0,0.0,0.0424881018698215,24.86937141418457,25.0,119.98751831054688,-3424.57861328125,33.88908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,302.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.02734375,18000.0,0.0,0.0,0.0722535401582717,0.0,0.0,0.0,0.0,1.0,0.0029818981420248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812410786747932,0.0971734598278999,-0.0159323848783969,0.0,7.332815584959462e-05,0.0,0.0,3.737797260284424,0.0,0.0,0.0,0.2691320478916168,4.0,0.0,1.0
836040,293.22930908203125,297.1499938964844,293.1499938964844,0.0028730125632137,-216.644287109375,295.2383728027344,0.546187698841095,0.050000000745058,0.0458395667374134,294.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.546187698841095,0.050000000745058,0.0482712686061859,293.3457946777344,297.1499938964844,293.1499938964844,0.0048888479359447,-280.4159851074219,297.83795166015625,0.546187698841095,0.050000000745058,0.0356529951095581,293.1296691894531,297.1499938964844,293.1499938964844,0.0634595900774002,-1704.37939453125,304.1494445800781,0.7313549518585205,0.115210510790348,0.109828345477581,293.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.546187698841095,0.050000000745058,0.2289781272411346,291.3313293457031,291.1499938964844,273.35333251953125,271.3411560058594,285.4306945800781,294.6530456542969,291.333740234375,1.0,0.1570483148097992,0.9584618806838988,0.9584618806838988,1.0,1.0,-0.5623039603233337,0.2437015324831009,0.318602442741394,0.0815304964780807,0.0,0.0,0.0424881018698215,24.86937141418457,25.0,119.98751831054688,-3424.57861328125,33.88908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,302.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.02734375,18000.0,0.0,0.0,0.0722535401582717,0.0,0.0,0.0,0.0,1.0,0.0029818981420248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812410786747932,0.0971734598278999,-0.0159323848783969,0.0,7.332815584959462e-05,0.0,0.0,3.737797260284424,0.0,0.0,0.0,0.2691320478916168,4.0,0.0,1.0
836100,293.2285461425781,297.1499938964844,293.1499938964844,0.0028640835080295,-215.9930877685547,295.2271423339844,0.5461979508399963,0.050000000745058,0.0458394885063171,294.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319702148437,0.5461979508399963,0.050000000745058,0.0482711903750896,293.344970703125,297.1499938964844,293.1499938964844,0.004862860776484,-279.0981140136719,297.8069152832031,0.5461979508399963,0.050000000745058,0.0356529355049133,293.1294860839844,297.1499938964844,293.1499938964844,0.0637100264430046,-1709.047119140625,304.14910888671875,0.7319514751434326,0.1155083626508712,0.1101141422986984,293.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319702148437,0.5461979508399963,0.050000000745058,0.2289777398109436,291.3317565917969,291.1499938964844,273.32501220703125,271.32049560546875,285.400390625,294.62225341796875,291.328857421875,1.0,0.1570801585912704,0.958623468875885,0.958623468875885,1.0,1.0,-0.562646210193634,0.2438680827617645,0.3187781274318695,0.0815581157803535,0.0,0.0,0.0302608683705329,24.869434356689453,25.0,47.27840423583984,-3360.580322265625,33.922061920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,302.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.841796875,18000.0,0.0,0.0,0.073281280696392,0.0,0.0,0.0,0.0,1.0,0.0033423439599573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771712437272071,0.096692256629467,-0.0195210184901952,0.0,7.437117892550305e-05,0.0,0.0,3.7147161960601807,0.0,0.0,0.0,0.2689324617385864,4.0,0.0,1.0
836160,293.2276306152344,297.1499938964844,293.1499938964844,0.0028568590059876,-215.55506896972656,295.2086486816406,0.5462073683738708,0.050000000745058,0.0458394214510917,294.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.5462073683738708,0.050000000745058,0.0482711158692836,293.3440246582031,297.1499938964844,293.1499938964844,0.0048394682817161,-278.0215148925781,297.7707214355469,0.5462073683738708,0.050000000745058,0.0356528833508491,293.1292724609375,297.1499938964844,293.1499938964844,0.0640261843800544,-1715.0810546875,304.148681640625,0.7325389981269836,0.1158084645867347,0.1103963777422905,293.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.5462073683738708,0.050000000745058,0.2289773970842361,291.3210144042969,291.1499938964844,273.2966613769531,271.2998352050781,285.3708801269531,294.5928955078125,291.3136901855469,1.0,0.1571119278669357,0.95878267288208,0.95878267288208,1.0,1.0,-0.5629842877388,0.244033008813858,0.318951278924942,0.0815844535827636,0.0,0.0,0.0198887288570404,24.869632720947266,25.0,-7.302753448486328,-3309.33203125,33.95479202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,302.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.39453125,18000.0,0.0,0.0,0.0741380527615547,0.0,0.0,0.0,0.0,1.0,0.0036727788392454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738154053688049,0.096711978316307,-0.0228965729475021,0.0,7.524069951614365e-05,0.0,0.0,3.7101335525512695,0.0,0.0,0.0,0.2687492072582245,4.0,0.0,1.0
836220,293.2253112792969,297.1499938964844,293.1499938964844,0.0028469616081565,-215.2416076660156,295.15399169921875,0.5462319850921631,0.050000000745058,0.0458392389118671,294.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5462319850921631,0.050000000745058,0.0482709258794784,293.3416442871094,297.1499938964844,293.1499938964844,0.0048001753166317,-276.5331726074219,297.6860656738281,0.5462319850921631,0.050000000745058,0.0356527417898178,293.1287536621094,297.1499938964844,293.1499938964844,0.064857043325901,-1731.2373046875,304.1477355957031,0.7337620854377747,0.1164404302835464,0.1109825000166893,293.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5462319850921631,0.050000000745058,0.2289764881134033,291.271728515625,291.1499938964844,273.239990234375,271.2584228515625,285.31329345703125,294.5370178222656,291.25421142578125,1.0,0.1571757495403289,0.9591010808944702,0.9591010808944702,1.0,1.0,-0.563685953617096,0.244376391172409,0.3193095624446869,0.0816361829638481,0.0,0.0,0.0065580862574279,24.86900329589844,25.0,-109.5141830444336,-3042.561767578125,34.02179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,301.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.4765625,18000.0,0.0,0.0,0.0753267034888267,0.0,0.0,0.0,0.0,1.0,0.0048911087214946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577642917633056,0.0922187194228172,-0.0344544239342212,0.0,7.644703146070242e-05,0.0,0.0,3.5346622467041016,0.0,0.0,0.0,0.2682034373283386,4.0,0.0,1.0
