time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2253112792969,297.1499938964844,293.1499938964844,0.0028469616081565,-215.2416076660156,295.15399169921875,0.5462319850921631,0.050000000745058,0.0458392389118671,294.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5462319850921631,0.050000000745058,0.0482709258794784,293.3416442871094,297.1499938964844,293.1499938964844,0.0048001753166317,-276.5331726074219,297.6860656738281,0.5462319850921631,0.050000000745058,0.0356527417898178,293.1287536621094,297.1499938964844,293.1499938964844,0.064857043325901,-1731.2373046875,304.1477355957031,0.7337620854377747,0.1164404302835464,0.1109825000166893,293.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5462319850921631,0.050000000745058,0.2289764881134033,291.271728515625,291.1499938964844,273.239990234375,271.2584228515625,285.31329345703125,294.5370178222656,291.25421142578125,1.0,0.1571757495403289,0.9591010808944702,0.9591010808944702,1.0,1.0,-0.563685953617096,0.244376391172409,0.3193095624446869,0.0816361829638481,0.0,0.0,0.0065580862574279,24.86900329589844,25.0,-109.5141830444336,-3042.561767578125,34.02179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,301.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.4765625,18000.0,0.0,0.0,0.0753267034888267,0.0,0.0,0.0,0.0,1.0,0.0048911087214946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577642917633056,0.0922187194228172,-0.0344544239342212,0.0,7.644703146070242e-05,0.0,0.0,3.5346622467041016,0.0,0.0,0.0,0.2682034373283386,4.0,0.0,1.0
836340,293.2216796875,297.1499938964844,293.1499938964844,0.0028560343198478,-217.57432556152344,295.00115966796875,0.5462719202041626,0.050000000745058,0.0458389446139335,294.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.5462719202041626,0.050000000745058,0.0482706166803836,293.3381652832031,297.1499938964844,293.1499938964844,0.004794854670763,-278.3694152832031,297.5306701660156,0.5462719202041626,0.050000000745058,0.0356525108218193,293.1278991699219,297.1499938964844,293.1499938964844,0.0667178332805633,-1768.8216552734375,304.1453857421875,0.7351229190826416,0.1171508058905601,0.1116298362612724,293.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.5462719202041626,0.050000000745058,0.2289750128984451,291.0762023925781,291.1499938964844,273.1833190917969,271.2169494628906,285.2587585449219,294.4865417480469,291.04608154296875,1.0,0.1572410613298416,0.9594194889068604,0.9594194889068604,1.0,1.0,-0.564460039138794,0.2447550743818283,0.3197049796581268,0.0816918760538101,0.0,0.0,0.0272574555128812,24.865816116333008,25.0,-157.8817138671875,-3308.430419921875,34.09343338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,301.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.3828125,18000.0,0.0,0.0,0.0748820975422859,0.0,0.0,0.0,0.0,1.0,0.0047632539644837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714364871382713,0.1046038642525672,-0.0331673733890056,0.0,7.599580567330122e-05,0.0,0.0,3.972247362136841,0.0,0.0,0.0,0.2681427896022796,4.0,0.0,1.0
836400,293.2216796875,297.1499938964844,293.1499938964844,0.0028560343198478,-217.57432556152344,295.00115966796875,0.5462719202041626,0.050000000745058,0.0458389446139335,294.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.5462719202041626,0.050000000745058,0.0482706166803836,293.3381652832031,297.1499938964844,293.1499938964844,0.004794854670763,-278.3694152832031,297.5306701660156,0.5462719202041626,0.050000000745058,0.0356525108218193,293.1278991699219,297.1499938964844,293.1499938964844,0.0667178332805633,-1768.8216552734375,304.1453857421875,0.7351229190826416,0.1171508058905601,0.1116298362612724,293.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.5462719202041626,0.050000000745058,0.2289750128984451,291.0762023925781,291.1499938964844,273.1833190917969,271.2169494628906,285.2587585449219,294.4865417480469,291.04608154296875,1.0,0.1572410613298416,0.9594194889068604,0.9594194889068604,1.0,1.0,-0.564460039138794,0.2447550743818283,0.3197049796581268,0.0816918760538101,0.0,0.0,0.0272574555128812,24.865816116333008,25.0,-157.8817138671875,-3308.430419921875,34.09343338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,301.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.3828125,18000.0,0.0,0.0,0.0748820975422859,0.0,0.0,0.0,0.0,1.0,0.0047632539644837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714364871382713,0.1046038642525672,-0.0331673733890056,0.0,7.599580567330122e-05,0.0,0.0,3.972247362136841,0.0,0.0,0.0,0.2681427896022796,4.0,0.0,1.0
836460,293.2177429199219,297.1499938964844,293.1499938964844,0.002847580704838,-216.53965759277344,295.00592041015625,0.5463358759880066,0.050000000745058,0.0458384752273559,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5463358759880066,0.050000000745058,0.0482701212167739,293.3341369628906,297.1499938964844,293.1499938964844,0.0047461073845624,-275.30181884765625,297.489990234375,0.5463358759880066,0.050000000745058,0.0356521494686603,293.12664794921875,297.1499938964844,293.1499938964844,0.0670455619692802,-1774.14208984375,304.1463928222656,0.7367152571678162,0.1179635748267173,0.1123800501227378,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5463358759880066,0.050000000745058,0.2289726734161377,291.1029052734375,291.1499938964844,273.1266784667969,271.1754150390625,285.2064514160156,294.4405822753906,291.1132202148437,1.0,0.1573098450899124,0.9597368836402892,0.9597368836402892,1.0,1.0,-0.5653559565544128,0.2451886534690857,0.3201672732830047,0.0817642211914062,0.0,0.0,0.0339612700045108,24.85881996154785,25.0,8.634016036987305,-3395.166259765625,34.17329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,302.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.075155884027481,0.0,0.0,0.0,0.0,1.0,0.0040766075253486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761457532644271,0.1030100733041763,-0.0268643181771039,0.0,7.627366721862927e-05,0.0,0.0,3.926689386367798,0.0,0.0,0.0,0.2684848010540008,4.0,0.0,1.0
836520,293.2177429199219,297.1499938964844,293.1499938964844,0.002847580704838,-216.53965759277344,295.00592041015625,0.5463358759880066,0.050000000745058,0.0458384752273559,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5463358759880066,0.050000000745058,0.0482701212167739,293.3341369628906,297.1499938964844,293.1499938964844,0.0047461073845624,-275.30181884765625,297.489990234375,0.5463358759880066,0.050000000745058,0.0356521494686603,293.12664794921875,297.1499938964844,293.1499938964844,0.0670455619692802,-1774.14208984375,304.1463928222656,0.7367152571678162,0.1179635748267173,0.1123800501227378,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.5463358759880066,0.050000000745058,0.2289726734161377,291.1029052734375,291.1499938964844,273.1266784667969,271.1754150390625,285.2064514160156,294.4405822753906,291.1132202148437,1.0,0.1573098450899124,0.9597368836402892,0.9597368836402892,1.0,1.0,-0.5653559565544128,0.2451886534690857,0.3201672732830047,0.0817642211914062,0.0,0.0,0.0339612700045108,24.85881996154785,25.0,8.634016036987305,-3395.166259765625,34.17329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,302.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.075155884027481,0.0,0.0,0.0,0.0,1.0,0.0040766075253486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761457532644271,0.1030100733041763,-0.0268643181771039,0.0,7.627366721862927e-05,0.0,0.0,3.926689386367798,0.0,0.0,0.0,0.2684848010540008,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028339812997728,-215.4346466064453,295.0024719238281,0.5463991761207581,0.050000000745058,0.0458380132913589,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5463991761207581,0.050000000745058,0.0482696332037448,293.3307189941406,297.1499938964844,293.1499938964844,0.0046976963058114,-272.6485290527344,297.44342041015625,0.5463991761207581,0.050000000745058,0.0356517881155014,293.1255187988281,297.1499938964844,293.1499938964844,0.0676373392343521,-1785.0423583984375,304.1465759277344,0.7383535504341125,0.1187806650996208,0.1131544411182403,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5463991761207581,0.050000000745058,0.2289703637361526,291.11846923828125,291.1499938964844,273.07000732421875,271.1338195800781,285.1526794433594,294.3919677734375,291.11724853515625,1.0,0.1573820412158966,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5662809014320374,0.2456354647874832,0.3206454515457153,0.0818403288722038,0.0,0.0,0.0364839173853397,24.85215759277344,25.0,2.921215534210205,-3410.00390625,34.25642776489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,302.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.830078125,18000.0,0.0,0.0,0.0758113339543342,0.0,0.0,0.0,0.0,1.0,0.0038572619669139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766029804944992,0.1012951582670211,-0.0246921796351671,0.0,7.693887164350599e-05,0.0,0.0,3.869128227233887,0.0,0.0,0.0,0.2685969173908233,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028339812997728,-215.4346466064453,295.0024719238281,0.5463991761207581,0.050000000745058,0.0458380132913589,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5463991761207581,0.050000000745058,0.0482696332037448,293.3307189941406,297.1499938964844,293.1499938964844,0.0046976963058114,-272.6485290527344,297.44342041015625,0.5463991761207581,0.050000000745058,0.0356517881155014,293.1255187988281,297.1499938964844,293.1499938964844,0.0676373392343521,-1785.0423583984375,304.1465759277344,0.7383535504341125,0.1187806650996208,0.1131544411182403,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5463991761207581,0.050000000745058,0.2289703637361526,291.11846923828125,291.1499938964844,273.07000732421875,271.1338195800781,285.1526794433594,294.3919677734375,291.11724853515625,1.0,0.1573820412158966,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5662809014320374,0.2456354647874832,0.3206454515457153,0.0818403288722038,0.0,0.0,0.0364839173853397,24.85215759277344,25.0,2.921215534210205,-3410.00390625,34.25642776489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,302.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.830078125,18000.0,0.0,0.0,0.0758113339543342,0.0,0.0,0.0,0.0,1.0,0.0038572619669139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766029804944992,0.1012951582670211,-0.0246921796351671,0.0,7.693887164350599e-05,0.0,0.0,3.869128227233887,0.0,0.0,0.0,0.2685969173908233,4.0,0.0,1.0
836700,293.2128295898437,297.1499938964844,293.1499938964844,0.0028293300420045,-215.10934448242188,294.993408203125,0.5464279055595398,0.050000000745058,0.0458378009498119,294.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5464279055595398,0.050000000745058,0.0482694134116172,293.32916259765625,297.1499938964844,293.1499938964844,0.0046762377023696,-271.5456848144531,297.4146423339844,0.5464279055595398,0.050000000745058,0.0356516242027282,293.1250305175781,297.1499938964844,293.1499938964844,0.0679831057786941,-1791.555908203125,304.1465759277344,0.739163875579834,0.1191875711083412,0.1135391369462013,293.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5464279055595398,0.050000000745058,0.2289693057537078,291.1153564453125,291.1499938964844,273.0416564941406,271.1130065917969,285.12652587890625,294.36883544921875,291.114013671875,1.0,0.1574191153049469,0.9602129459381104,0.9602129459381104,1.0,1.0,-0.5667406320571899,0.2458569705486297,0.3208836317062378,0.08187947422266,0.0,0.0,0.0391048789024353,24.849411010742188,25.0,0.1356652677059173,-3425.392333984375,34.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,302.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.572265625,18000.0,0.0,0.0,0.0761327743530273,0.0,0.0,0.0,0.0,1.0,0.0037641196977347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773170962929725,0.1010641902685165,-0.0237470939755439,0.0,7.72650892031379e-05,0.0,0.0,3.8620853424072266,0.0,0.0,0.0,0.2686370015144348,4.0,0.0,1.0
836760,293.21124267578125,297.1499938964844,293.1499938964844,0.0028248459566384,-214.7896423339844,294.9849853515625,0.5464555621147156,0.050000000745058,0.0458375997841358,294.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5464555621147156,0.050000000745058,0.0482691973447799,293.3276672363281,297.1499938964844,293.1499938964844,0.0046547073870897,-270.42779541015625,297.3861999511719,0.5464555621147156,0.050000000745058,0.0356514640152454,293.12457275390625,297.1499938964844,293.1499938964844,0.0683233439922332,-1797.961181640625,304.1465759277344,0.7399735450744629,0.1195956394076347,0.1139242649078369,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5464555621147156,0.050000000745058,0.2289682924747467,291.1127624511719,291.1499938964844,273.0133361816406,271.0921630859375,285.10089111328125,294.3466186523437,291.1119384765625,1.0,0.1574567705392837,0.9603691697120668,0.9603691697120668,1.0,1.0,-0.5672008991241455,0.2460775226354599,0.3211233615875244,0.0819213166832923,0.0,0.0,0.0418552309274673,24.846908569335938,25.0,-0.4393664002418518,-3442.408935546875,34.340579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,302.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.076458141207695,0.0,0.0,0.0,0.0,1.0,0.0036737092304974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078137993812561,0.1009618788957595,-0.0228238794952631,0.0,7.759529398754239e-05,0.0,0.0,3.859564065933228,0.0,0.0,0.0,0.2686750292778015,4.0,0.0,1.0
836820,293.2080993652344,297.1499938964844,293.1499938964844,0.0028159928042441,-214.1375274658203,294.9707336425781,0.5465095043182373,0.050000000745058,0.0458372049033641,294.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5465095043182373,0.050000000745058,0.0482687838375568,293.3248291015625,297.1499938964844,293.1499938964844,0.0046113338321447,-268.1416320800781,297.3310241699219,0.5465095043182373,0.050000000745058,0.0356511585414409,293.1236877441406,297.1499938964844,293.1499938964844,0.0689890161156654,-1810.478515625,304.1466064453125,0.741599440574646,0.1204168647527694,0.1146988570690155,293.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5465095043182373,0.050000000745058,0.2289663255214691,291.1103820800781,291.1499938964844,272.9566650390625,271.0504455566406,285.0510559082031,294.3042907714844,291.11016845703125,1.0,0.1575336754322052,0.960681676864624,0.960681676864624,1.0,1.0,-0.5681267380714417,0.246515542268753,0.3216111958026886,0.0820179283618927,0.0,0.0,0.0473213270306587,24.8424015045166,25.0,0.2034954875707626,-3476.860595703125,34.426170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,302.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.296875,18000.0,0.0,0.0,0.0771359577775001,0.0,0.0,0.0,0.0,1.0,0.0034999286290258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798294246196746,0.1008754670619964,-0.0210460480302572,0.0,7.828319212421775e-05,0.0,0.0,3.858671188354492,0.0,0.0,0.0,0.268748939037323,4.0,0.0,1.0
836880,293.2080993652344,297.1499938964844,293.1499938964844,0.0028159928042441,-214.1375274658203,294.9707336425781,0.5465095043182373,0.050000000745058,0.0458372049033641,294.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5465095043182373,0.050000000745058,0.0482687838375568,293.3248291015625,297.1499938964844,293.1499938964844,0.0046113338321447,-268.1416320800781,297.3310241699219,0.5465095043182373,0.050000000745058,0.0356511585414409,293.1236877441406,297.1499938964844,293.1499938964844,0.0689890161156654,-1810.478515625,304.1466064453125,0.741599440574646,0.1204168647527694,0.1146988570690155,293.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5465095043182373,0.050000000745058,0.2289663255214691,291.1103820800781,291.1499938964844,272.9566650390625,271.0504455566406,285.0510559082031,294.3042907714844,291.11016845703125,1.0,0.1575336754322052,0.960681676864624,0.960681676864624,1.0,1.0,-0.5681267380714417,0.246515542268753,0.3216111958026886,0.0820179283618927,0.0,0.0,0.0473213270306587,24.8424015045166,25.0,0.2034954875707626,-3476.860595703125,34.426170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,302.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.296875,18000.0,0.0,0.0,0.0771359577775001,0.0,0.0,0.0,0.0,1.0,0.0034999286290258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798294246196746,0.1008754670619964,-0.0210460480302572,0.0,7.828319212421775e-05,0.0,0.0,3.858671188354492,0.0,0.0,0.0,0.268748939037323,4.0,0.0,1.0
836940,293.2050476074219,297.1499938964844,293.1499938964844,0.0028075983282178,-213.5066680908203,294.95867919921875,0.546562671661377,0.050000000745058,0.0458368137478828,294.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.546562671661377,0.050000000745058,0.048268374055624,293.3221740722656,297.1499938964844,293.1499938964844,0.0045684333890676,-265.85504150390625,297.2773742675781,0.546562671661377,0.050000000745058,0.0356508567929267,293.1228942871094,297.1499938964844,293.1499938964844,0.0696478858590126,-1822.875,304.1466369628906,0.7432378530502319,0.1212455183267593,0.1154803186655044,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.546562671661377,0.050000000745058,0.2289643734693527,291.10986328125,291.1499938964844,272.8999938964844,271.0086364746094,285.0025634765625,294.2637939453125,291.1098937988281,1.0,0.157612532377243,0.9609941244125366,0.9609941244125366,1.0,1.0,-0.5690609216690063,0.2469478100538253,0.3221130967140198,0.0821369662880897,0.0,0.0,0.0527157485485076,24.838422775268555,25.0,0.9238789677619934,-3511.1162109375,34.51322555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,302.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.0778540149331092,0.0,0.0,0.0,0.0,1.0,0.0033301303628832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815330371260643,0.1008518859744072,-0.0193188432604074,0.0,7.901193021098152e-05,0.0,0.0,3.8600199222564697,0.0,0.0,0.0,0.268822968006134,4.0,0.0,1.0
837000,293.2050476074219,297.1499938964844,293.1499938964844,0.0028075983282178,-213.5066680908203,294.95867919921875,0.546562671661377,0.050000000745058,0.0458368137478828,294.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.546562671661377,0.050000000745058,0.048268374055624,293.3221740722656,297.1499938964844,293.1499938964844,0.0045684333890676,-265.85504150390625,297.2773742675781,0.546562671661377,0.050000000745058,0.0356508567929267,293.1228942871094,297.1499938964844,293.1499938964844,0.0696478858590126,-1822.875,304.1466369628906,0.7432378530502319,0.1212455183267593,0.1154803186655044,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.546562671661377,0.050000000745058,0.2289643734693527,291.10986328125,291.1499938964844,272.8999938964844,271.0086364746094,285.0025634765625,294.2637939453125,291.1098937988281,1.0,0.157612532377243,0.9609941244125366,0.9609941244125366,1.0,1.0,-0.5690609216690063,0.2469478100538253,0.3221130967140198,0.0821369662880897,0.0,0.0,0.0527157485485076,24.838422775268555,25.0,0.9238789677619934,-3511.1162109375,34.51322555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,302.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.0778540149331092,0.0,0.0,0.0,0.0,1.0,0.0033301303628832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815330371260643,0.1008518859744072,-0.0193188432604074,0.0,7.901193021098152e-05,0.0,0.0,3.8600199222564697,0.0,0.0,0.0,0.268822968006134,4.0,0.0,1.0
837060,293.2020568847656,297.1499938964844,293.1499938964844,0.0027997335419058,-212.9093475341797,294.9481201171875,0.5466158390045166,0.050000000745058,0.0458364225924015,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5466158390045166,0.050000000745058,0.0482679605484008,293.3196105957031,297.1499938964844,293.1499938964844,0.0045259646140038,-263.5749816894531,297.224853515625,0.5466158390045166,0.050000000745058,0.0356505513191223,293.1221618652344,297.1499938964844,293.1499938964844,0.0703057125210762,-1835.2705078125,304.14666748046875,0.7448906302452087,0.1220817789435386,0.1162689849734306,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5466158390045166,0.050000000745058,0.2289624363183975,291.1101989746094,291.1499938964844,272.84332275390625,270.966796875,284.9549865722656,294.2242126464844,291.1103515625,1.0,0.1576931178569793,0.9613039493560792,0.9613039493560792,1.0,1.0,-0.5700037479400635,0.2473734766244888,0.3226302564144134,0.0822805389761924,0.0,0.0,0.0580034740269184,24.834863662719727,25.0,1.463765263557434,-3545.222412109375,34.601688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,302.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.822265625,18000.0,0.0,0.0,0.0786095038056373,0.0,0.0,0.0,0.0,1.0,0.0031598014757037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832419842481613,0.1008525863289833,-0.0176106039434671,0.0,7.977865607244894e-05,0.0,0.0,3.8622817993164062,0.0,0.0,0.0,0.268898457288742,4.0,0.0,1.0
837120,293.2020568847656,297.1499938964844,293.1499938964844,0.0027997335419058,-212.9093475341797,294.9481201171875,0.5466158390045166,0.050000000745058,0.0458364225924015,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5466158390045166,0.050000000745058,0.0482679605484008,293.3196105957031,297.1499938964844,293.1499938964844,0.0045259646140038,-263.5749816894531,297.224853515625,0.5466158390045166,0.050000000745058,0.0356505513191223,293.1221618652344,297.1499938964844,293.1499938964844,0.0703057125210762,-1835.2705078125,304.14666748046875,0.7448906302452087,0.1220817789435386,0.1162689849734306,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5466158390045166,0.050000000745058,0.2289624363183975,291.1101989746094,291.1499938964844,272.84332275390625,270.966796875,284.9549865722656,294.2242126464844,291.1103515625,1.0,0.1576931178569793,0.9613039493560792,0.9613039493560792,1.0,1.0,-0.5700037479400635,0.2473734766244888,0.3226302564144134,0.0822805389761924,0.0,0.0,0.0580034740269184,24.834863662719727,25.0,1.463765263557434,-3545.222412109375,34.601688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,302.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.822265625,18000.0,0.0,0.0,0.0786095038056373,0.0,0.0,0.0,0.0,1.0,0.0031598014757037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832419842481613,0.1008525863289833,-0.0176106039434671,0.0,7.977865607244894e-05,0.0,0.0,3.8622817993164062,0.0,0.0,0.0,0.268898457288742,4.0,0.0,1.0
837180,293.1990966796875,297.1499938964844,293.1499938964844,0.0027924829628318,-212.35403442382807,294.9389038085937,0.546669065952301,0.050000000745058,0.0458360351622104,294.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.546669065952301,0.050000000745058,0.048267550766468,293.3171691894531,297.1499938964844,293.1499938964844,0.0044840238988399,-261.30975341796875,297.1732177734375,0.546669065952301,0.050000000745058,0.0356502495706081,293.1214904785156,297.1499938964844,293.1499938964844,0.070963867008686,-1847.693603515625,304.14666748046875,0.7465572953224182,0.1229249536991119,0.1170644462108612,293.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.546669065952301,0.050000000745058,0.2289604842662811,291.1111145019531,291.1499938964844,272.7866516113281,270.92486572265625,284.9085388183594,294.1860046386719,291.1113586425781,1.0,0.1577752977609634,0.9616137146949768,0.9616137146949768,1.0,1.0,-0.5709546804428101,0.2477937936782837,0.3231608867645263,0.0824454948306083,0.0,0.0,0.0631266385316848,24.83166885375977,25.0,1.8735944032669067,-3578.9296875,34.691463470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.580078125,18000.0,0.0,0.0,0.0793966129422187,0.0,0.0,0.0,0.0,1.0,0.002987794810906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849365815520286,0.1008600667119026,-0.0159234851598739,0.0,8.057746890699491e-05,0.0,0.0,3.864822626113892,0.0,0.0,0.0,0.2689751386642456,4.0,0.0,1.0
837240,293.1990966796875,297.1499938964844,293.1499938964844,0.0027924829628318,-212.35403442382807,294.9389038085937,0.546669065952301,0.050000000745058,0.0458360351622104,294.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.546669065952301,0.050000000745058,0.048267550766468,293.3171691894531,297.1499938964844,293.1499938964844,0.0044840238988399,-261.30975341796875,297.1732177734375,0.546669065952301,0.050000000745058,0.0356502495706081,293.1214904785156,297.1499938964844,293.1499938964844,0.070963867008686,-1847.693603515625,304.14666748046875,0.7465572953224182,0.1229249536991119,0.1170644462108612,293.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.546669065952301,0.050000000745058,0.2289604842662811,291.1111145019531,291.1499938964844,272.7866516113281,270.92486572265625,284.9085388183594,294.1860046386719,291.1113586425781,1.0,0.1577752977609634,0.9616137146949768,0.9616137146949768,1.0,1.0,-0.5709546804428101,0.2477937936782837,0.3231608867645263,0.0824454948306083,0.0,0.0,0.0631266385316848,24.83166885375977,25.0,1.8735944032669067,-3578.9296875,34.691463470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.580078125,18000.0,0.0,0.0,0.0793966129422187,0.0,0.0,0.0,0.0,1.0,0.002987794810906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849365815520286,0.1008600667119026,-0.0159234851598739,0.0,8.057746890699491e-05,0.0,0.0,3.864822626113892,0.0,0.0,0.0,0.2689751386642456,4.0,0.0,1.0
837300,293.1976623535156,297.1499938964844,293.1499938964844,0.0027890817727893,-212.09210205078125,294.93475341796875,0.5466955304145813,0.050000000745058,0.0458358414471149,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5466955304145813,0.050000000745058,0.0482673458755016,293.31597900390625,297.1499938964844,293.1499938964844,0.0044631571508944,-260.17828369140625,297.14764404296875,0.5466955304145813,0.050000000745058,0.0356500968337059,293.12115478515625,297.1499938964844,293.1499938964844,0.0712930336594581,-1853.9154052734373,304.1466979980469,0.747394859790802,0.1233485788106918,0.1174642890691757,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5466955304145813,0.050000000745058,0.2289595156908035,291.1117248535156,291.1499938964844,272.7583312988281,270.9039001464844,284.8858642578125,294.1676940917969,291.1120300292969,1.0,0.157816931605339,0.961768627166748,0.961768627166748,1.0,1.0,-0.5714327096939087,0.2480026483535766,0.3234300911426544,0.0825338438153266,0.0,0.0,0.065612144768238,24.83020401000977,25.0,2.049790620803833,-3595.565673828125,34.73678970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,302.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.537109375,18000.0,0.0,0.0,0.0797993391752243,0.0,0.0,0.0,0.0,1.0,0.0029011047445237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857727602124214,0.1008642017841339,-0.0150914406403899,0.0,8.098618127405643e-05,0.0,0.0,3.866113424301148,0.0,0.0,0.0,0.2690136432647705,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027858417015522,-211.8417358398437,294.9308776855469,0.5467217564582825,0.050000000745058,0.0458356477320194,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5467217564582825,0.050000000745058,0.0482671447098255,293.3148498535156,297.1499938964844,293.1499938964844,0.004442480392754,-259.054443359375,297.12225341796875,0.5467217564582825,0.050000000745058,0.0356499478220939,293.1208801269531,297.1499938964844,293.1499938964844,0.0716221705079078,-1860.1424560546875,304.1466979980469,0.7482344508171082,0.1237732619047164,0.1178651750087738,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5467217564582825,0.050000000745058,0.2289585620164871,291.1124267578125,291.1499938964844,272.7300109863281,270.8829040527344,284.8634338378906,294.1497802734375,291.1127319335937,1.0,0.1578588932752609,0.961921751499176,0.961921751499176,1.0,1.0,-0.5719119906425476,0.2482111006975174,0.3237009048461914,0.0826244577765464,0.0,0.0,0.0680442973971366,24.82882499694824,25.0,2.1917147636413574,-3612.05712890625,34.78236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,302.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.0802062079310417,0.0,0.0,0.0,0.0,1.0,0.0028139415662735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865998119115829,0.1008688732981681,-0.0142690604552626,0.0,8.139910642057657e-05,0.0,0.0,3.867423295974731,0.0,0.0,0.0,0.269052118062973,4.0,0.0,1.0
837420,293.193359375,297.1499938964844,293.1499938964844,0.0027798095252364,-211.3739013671875,294.923828125,0.546773374080658,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.546773374080658,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.004401474725455,-256.81884765625,297.07196044921875,0.546773374080658,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0722807124257087,-1872.62060546875,304.1466979980469,0.7499188184738159,0.1246255114674568,0.1186697706580162,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.546773374080658,0.050000000745058,0.2289566695690155,291.11395263671875,291.1499938964844,272.67333984375,270.8408508300781,284.81915283203125,294.1148376464844,291.1142883300781,1.0,0.1579436510801315,0.9622279405593872,0.9622279405593872,1.0,1.0,-0.5728740692138672,0.248628631234169,0.324245423078537,0.0828083902597427,0.0,0.0,0.0727482587099075,24.82630157470703,25.0,2.316578149795532,-3644.616943359375,34.874210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,303.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.623046875,18000.0,0.0,0.0,0.081027366220951,0.0,0.0,0.0,0.0,1.0,0.0026379318442195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882230103015899,0.1008801460266113,-0.0126571310684084,0.0,8.223248005378991e-05,0.0,0.0,3.870104551315308,0.0,0.0,0.0,0.2691287696361542,4.0,0.0,1.0
837480,293.193359375,297.1499938964844,293.1499938964844,0.0027798095252364,-211.3739013671875,294.923828125,0.546773374080658,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.546773374080658,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.004401474725455,-256.81884765625,297.07196044921875,0.546773374080658,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0722807124257087,-1872.62060546875,304.1466979980469,0.7499188184738159,0.1246255114674568,0.1186697706580162,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.546773374080658,0.050000000745058,0.2289566695690155,291.11395263671875,291.1499938964844,272.67333984375,270.8408508300781,284.81915283203125,294.1148376464844,291.1142883300781,1.0,0.1579436510801315,0.9622279405593872,0.9622279405593872,1.0,1.0,-0.5728740692138672,0.248628631234169,0.324245423078537,0.0828083902597427,0.0,0.0,0.0727482587099075,24.82630157470703,25.0,2.316578149795532,-3644.616943359375,34.874210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,303.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.623046875,18000.0,0.0,0.0,0.081027366220951,0.0,0.0,0.0,0.0,1.0,0.0026379318442195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882230103015899,0.1008801460266113,-0.0126571310684084,0.0,8.223248005378991e-05,0.0,0.0,3.870104551315308,0.0,0.0,0.0,0.2691287696361542,4.0,0.0,1.0
837540,293.1905212402344,297.1499938964844,293.1499938964844,0.0027744569815695,-210.95738220214844,294.9177551269531,0.5468235611915588,0.050000000745058,0.0458349026739597,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5468235611915588,0.050000000745058,0.0482663623988628,293.3105163574219,297.1499938964844,293.1499938964844,0.0043610222637653,-254.60610961914065,297.022216796875,0.5468235611915588,0.050000000745058,0.0356493704020977,293.1197814941406,297.1499938964844,293.1499938964844,0.0729410424828529,-1885.1597900390625,304.1466979980469,0.7516106367111206,0.1254822760820388,0.1194785013794899,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5468235611915588,0.050000000745058,0.2289548367261886,291.115478515625,291.1499938964844,272.6166687011719,270.7987365722656,284.7755432128906,294.0812072753906,291.1158142089844,1.0,0.1580295115709304,0.9625340700149536,0.9625340700149536,1.0,1.0,-0.5738411545753479,0.2490501999855041,0.3247909545898437,0.0829892754554748,0.0,0.0,0.0772398263216018,24.824047088623047,25.0,2.2214813232421875,-3676.60595703125,34.96698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,303.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.081850491464138,0.0,0.0,0.0,0.0,1.0,0.0024590662214905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089800551533699,0.1008945405483245,-0.0110939890146255,0.0,8.306784002343193e-05,0.0,0.0,3.8728766441345215,0.0,0.0,0.0,0.2692046463489532,4.0,0.0,1.0
837600,293.1905212402344,297.1499938964844,293.1499938964844,0.0027744569815695,-210.95738220214844,294.9177551269531,0.5468235611915588,0.050000000745058,0.0458349026739597,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5468235611915588,0.050000000745058,0.0482663623988628,293.3105163574219,297.1499938964844,293.1499938964844,0.0043610222637653,-254.60610961914065,297.022216796875,0.5468235611915588,0.050000000745058,0.0356493704020977,293.1197814941406,297.1499938964844,293.1499938964844,0.0729410424828529,-1885.1597900390625,304.1466979980469,0.7516106367111206,0.1254822760820388,0.1194785013794899,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5468235611915588,0.050000000745058,0.2289548367261886,291.115478515625,291.1499938964844,272.6166687011719,270.7987365722656,284.7755432128906,294.0812072753906,291.1158142089844,1.0,0.1580295115709304,0.9625340700149536,0.9625340700149536,1.0,1.0,-0.5738411545753479,0.2490501999855041,0.3247909545898437,0.0829892754554748,0.0,0.0,0.0772398263216018,24.824047088623047,25.0,2.2214813232421875,-3676.60595703125,34.96698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,303.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.081850491464138,0.0,0.0,0.0,0.0,1.0,0.0024590662214905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089800551533699,0.1008945405483245,-0.0110939890146255,0.0,8.306784002343193e-05,0.0,0.0,3.8728766441345215,0.0,0.0,0.0,0.2692046463489532,4.0,0.0,1.0
837660,293.1877136230469,297.1499938964844,293.1499938964844,0.0027697794139385,-210.5927581787109,294.9125061035156,0.5468722581863403,0.050000000745058,0.0458345487713813,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5468722581863403,0.050000000745058,0.0482659861445426,293.3084716796875,297.1499938964844,293.1499938964844,0.0043210652656853,-252.4145355224609,296.97283935546875,0.5468722581863403,0.050000000745058,0.0356490910053253,293.11932373046875,297.1499938964844,293.1499938964844,0.0736042261123657,-1897.7816162109373,304.1466979980469,0.7533105611801147,0.1263438761234283,0.1202917098999023,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5468722581863403,0.050000000745058,0.2289530485868454,291.116943359375,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.049072265625,291.1172180175781,1.0,0.1581163704395294,0.962838053703308,0.962838053703308,1.0,1.0,-0.574813723564148,0.2494784891605377,0.3253352344036102,0.0831614583730697,0.0,0.0,0.0815498083829879,24.82197952270508,25.0,2.0228981971740723,-3708.162841796875,35.060665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,303.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.986328125,18000.0,0.0,0.0,0.0826659724116325,0.0,0.0,0.0,0.0,1.0,0.0022756252437829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913392677903175,0.1009176522493362,-0.0095783844590187,0.0,8.389545837417245e-05,0.0,0.0,3.875940799713135,0.0,0.0,0.0,0.269279807806015,4.0,0.0,1.0
837720,293.1877136230469,297.1499938964844,293.1499938964844,0.0027697794139385,-210.5927581787109,294.9125061035156,0.5468722581863403,0.050000000745058,0.0458345487713813,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5468722581863403,0.050000000745058,0.0482659861445426,293.3084716796875,297.1499938964844,293.1499938964844,0.0043210652656853,-252.4145355224609,296.97283935546875,0.5468722581863403,0.050000000745058,0.0356490910053253,293.11932373046875,297.1499938964844,293.1499938964844,0.0736042261123657,-1897.7816162109373,304.1466979980469,0.7533105611801147,0.1263438761234283,0.1202917098999023,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5468722581863403,0.050000000745058,0.2289530485868454,291.116943359375,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.049072265625,291.1172180175781,1.0,0.1581163704395294,0.962838053703308,0.962838053703308,1.0,1.0,-0.574813723564148,0.2494784891605377,0.3253352344036102,0.0831614583730697,0.0,0.0,0.0815498083829879,24.82197952270508,25.0,2.0228981971740723,-3708.162841796875,35.060665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,303.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.986328125,18000.0,0.0,0.0,0.0826659724116325,0.0,0.0,0.0,0.0,1.0,0.0022756252437829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913392677903175,0.1009176522493362,-0.0095783844590187,0.0,8.389545837417245e-05,0.0,0.0,3.875940799713135,0.0,0.0,0.0,0.269279807806015,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.002765794051811,-210.2815704345703,294.9080810546875,0.5469196438789368,0.050000000745058,0.0458342023193836,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5469196438789368,0.050000000745058,0.0482656210660934,293.3065185546875,297.1499938964844,293.1499938964844,0.0042816684581339,-250.24832153320312,296.9239196777344,0.5469196438789368,0.050000000745058,0.0356488227844238,293.1188659667969,297.1499938964844,293.1499938964844,0.0742707923054695,-1910.4959716796875,304.1466979980469,0.7550191879272461,0.1272104829549789,0.1211096569895744,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5469196438789368,0.050000000745058,0.2289513200521469,291.11822509765625,291.1499938964844,272.5033264160156,270.71435546875,284.6902770996094,294.018310546875,291.1184997558594,1.0,0.1582041680812835,0.9631420373916626,0.9631420373916626,1.0,1.0,-0.5757920742034912,0.249914288520813,0.3258778154850006,0.0833236426115036,0.0,0.0,0.0856944769620895,24.820066452026367,25.0,1.7737436294555664,-3739.372802734375,35.155242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,303.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.111328125,18000.0,0.0,0.0,0.0834658369421958,0.0,0.0,0.0,0.0,1.0,0.0020854661706835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928421095013618,0.1009512543678283,-0.0081091476604342,0.0,8.470721513731405e-05,0.0,0.0,3.879366159439087,0.0,0.0,0.0,0.269354373216629,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.002765794051811,-210.2815704345703,294.9080810546875,0.5469196438789368,0.050000000745058,0.0458342023193836,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5469196438789368,0.050000000745058,0.0482656210660934,293.3065185546875,297.1499938964844,293.1499938964844,0.0042816684581339,-250.24832153320312,296.9239196777344,0.5469196438789368,0.050000000745058,0.0356488227844238,293.1188659667969,297.1499938964844,293.1499938964844,0.0742707923054695,-1910.4959716796875,304.1466979980469,0.7550191879272461,0.1272104829549789,0.1211096569895744,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5469196438789368,0.050000000745058,0.2289513200521469,291.11822509765625,291.1499938964844,272.5033264160156,270.71435546875,284.6902770996094,294.018310546875,291.1184997558594,1.0,0.1582041680812835,0.9631420373916626,0.9631420373916626,1.0,1.0,-0.5757920742034912,0.249914288520813,0.3258778154850006,0.0833236426115036,0.0,0.0,0.0856944769620895,24.820066452026367,25.0,1.7737436294555664,-3739.372802734375,35.155242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,303.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.111328125,18000.0,0.0,0.0,0.0834658369421958,0.0,0.0,0.0,0.0,1.0,0.0020854661706835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928421095013618,0.1009512543678283,-0.0081091476604342,0.0,8.470721513731405e-05,0.0,0.0,3.879366159439087,0.0,0.0,0.0,0.269354373216629,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027640627231448,-210.14627075195312,294.9061584472656,0.5469428896903992,0.050000000745058,0.0458340309560298,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5469428896903992,0.050000000745058,0.0482654422521591,293.3055725097656,297.1499938964844,293.1499938964844,0.0042622224427759,-249.1772918701172,296.899658203125,0.5469428896903992,0.050000000745058,0.0356486923992633,293.1186828613281,297.1499938964844,293.1499938964844,0.0746054723858833,-1916.8905029296875,304.14666748046875,0.755876898765564,0.127645656466484,0.1215204298496246,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5469428896903992,0.050000000745058,0.2289504706859588,291.1188049316406,291.1499938964844,272.4750061035156,270.6932067871094,284.66925048828125,294.00323486328125,291.1190490722656,1.0,0.1582483947277069,0.9632939696311952,0.9632939696311952,1.0,1.0,-0.5762834548950195,0.250134527683258,0.3261489570140838,0.0834020972251892,0.0,0.0,0.0877123549580574,24.81916046142578,25.0,1.628300428390503,-3754.883544921875,35.20286178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,303.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.14453125,18000.0,0.0,0.0,0.0838578268885612,0.0,0.0,0.0,0.0,1.0,0.0019869618117809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935817435383796,0.1009729579091072,-0.0073912153020501,0.0,8.510503539582714e-05,0.0,0.0,3.88125205039978,0.0,0.0,0.0,0.2693915367126465,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027624974027276,-210.02392578125,294.9044494628906,0.5469660758972168,0.050000000745058,0.0458338633179664,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469660758972168,0.050000000745058,0.0482652634382247,293.3045959472656,297.1499938964844,293.1499938964844,0.0042429440654814,-248.1144256591797,296.8755187988281,0.5469660758972168,0.050000000745058,0.0356485582888126,293.11846923828125,297.1499938964844,293.1499938964844,0.0749410390853881,-1923.3092041015625,304.14666748046875,0.7567368149757385,0.1280820071697235,0.1219322904944419,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469660758972168,0.050000000745058,0.228949636220932,291.1193542480469,291.1499938964844,272.4466552734375,270.67205810546875,284.64825439453125,293.9883117675781,291.1195678710937,1.0,0.1582928299903869,0.9634442329406738,0.9634442329406738,1.0,1.0,-0.5767761468887329,0.2503554821014404,0.3264206647872925,0.083480380475521,0.0,0.0,0.0897012799978256,24.81828117370605,25.0,1.4734599590301514,-3770.358642578125,35.25068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,303.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1328125,18000.0,0.0,0.0,0.0842441171407699,0.0,0.0,0.0,0.0,1.0,0.0018855684902518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094315692782402,0.1009998470544815,-0.0066841561347246,0.0,8.549707126803696e-05,0.0,0.0,3.8833260536193848,0.0,0.0,0.0,0.2694287598133087,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027598945889621,-209.8207092285156,294.90155029296875,0.547012209892273,0.050000000745058,0.0458335243165493,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.547012209892273,0.050000000745058,0.0482649095356464,293.30230712890625,297.1499938964844,293.1499938964844,0.0042060366831719,-246.07681274414065,296.8286437988281,0.547012209892273,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756153240799903,-1936.2283935546875,304.14666748046875,0.7584635615348816,0.1289582252502441,0.1227593868970871,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.547012209892273,0.050000000745058,0.2289479523897171,291.1202087402344,291.1499938964844,272.3900146484375,270.6296691894531,284.6049499511719,293.956298828125,291.120361328125,1.0,0.1583823263645172,0.9637446999549866,0.9637446999549866,1.0,1.0,-0.5777655839920044,0.2507988810539245,0.3269666731357574,0.08363838493824,0.0,0.0,0.093607597053051,24.81660842895508,25.0,0.96430766582489,-3801.52392578125,35.346961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,303.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.96484375,18000.0,0.0,0.0,0.084997646510601,0.0,0.0,0.0,0.0,1.0,0.0016713981749489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957705229520797,0.1010710597038269,-0.0053005367517471,0.0,8.62618035171181e-05,0.0,0.0,3.888116598129273,0.0,0.0,0.0,0.2695037126541137,4.0,0.0,1.0
