time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027598945889621,-209.8207092285156,294.90155029296875,0.547012209892273,0.050000000745058,0.0458335243165493,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.547012209892273,0.050000000745058,0.0482649095356464,293.30230712890625,297.1499938964844,293.1499938964844,0.0042060366831719,-246.07681274414065,296.8286437988281,0.547012209892273,0.050000000745058,0.0356482975184917,293.1181030273437,297.1499938964844,293.1499938964844,0.0756153240799903,-1936.2283935546875,304.14666748046875,0.7584635615348816,0.1289582252502441,0.1227593868970871,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.547012209892273,0.050000000745058,0.2289479523897171,291.1202087402344,291.1499938964844,272.3900146484375,270.6296691894531,284.6049499511719,293.956298828125,291.120361328125,1.0,0.1583823263645172,0.9637446999549866,0.9637446999549866,1.0,1.0,-0.5777655839920044,0.2507988810539245,0.3269666731357574,0.08363838493824,0.0,0.0,0.093607597053051,24.81660842895508,25.0,0.96430766582489,-3801.52392578125,35.346961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,303.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.96484375,18000.0,0.0,0.0,0.084997646510601,0.0,0.0,0.0,0.0,1.0,0.0016713981749489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957705229520797,0.1010710597038269,-0.0053005367517471,0.0,8.62618035171181e-05,0.0,0.0,3.888116598129273,0.0,0.0,0.0,0.2695037126541137,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027580610476434,-209.68426513671875,294.8988647460937,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041727498173713,-244.2437438964844,296.7855529785156,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762996524572372,-1949.382080078125,304.1466369628906,0.7601996660232544,0.1298394948244094,0.1235910579562187,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1200866699219,291.1499938964844,272.3333435058594,270.5872497558594,284.55438232421875,293.91168212890625,291.119873046875,1.0,0.1584725826978683,0.9640451669692992,0.9640451669692992,1.0,1.0,-0.5787605047225952,0.251244306564331,0.3275161981582641,0.0837983414530754,0.0,0.0,0.0975841581821441,24.815017700195312,25.0,-0.9474833011627196,-3834.166259765625,35.44404983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591979980469,303.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.16796875,18000.0,0.0,0.0,0.0857286751270294,0.0,0.0,0.0,0.0,1.0,0.0014336293097585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972481742501258,0.1011930629611015,-0.0039448882453143,0.0,8.700371108716354e-05,0.0,0.0,3.8948099613189697,0.0,0.0,0.0,0.2695812880992889,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027580610476434,-209.68426513671875,294.8988647460937,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041727498173713,-244.2437438964844,296.7855529785156,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762996524572372,-1949.382080078125,304.1466369628906,0.7601996660232544,0.1298394948244094,0.1235910579562187,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1200866699219,291.1499938964844,272.3333435058594,270.5872497558594,284.55438232421875,293.91168212890625,291.119873046875,1.0,0.1584725826978683,0.9640451669692992,0.9640451669692992,1.0,1.0,-0.5787605047225952,0.251244306564331,0.3275161981582641,0.0837983414530754,0.0,0.0,0.0975841581821441,24.815017700195312,25.0,-0.9474833011627196,-3834.166259765625,35.44404983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591979980469,303.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.16796875,18000.0,0.0,0.0,0.0857286751270294,0.0,0.0,0.0,0.0,1.0,0.0014336293097585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972481742501258,0.1011930629611015,-0.0039448882453143,0.0,8.700371108716354e-05,0.0,0.0,3.8948099613189697,0.0,0.0,0.0,0.2695812880992889,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027571364771574,-209.6279296875,294.8960876464844,0.5471046566963196,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471046566963196,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041413372382521,-242.52305603027344,296.7437744140625,0.5471046566963196,0.050000000745058,0.0356477722525596,293.1174011230469,297.1499938964844,293.1499938964844,0.076997622847557,-1962.8450927734373,304.1465759277344,0.7619475722312927,0.1307270377874374,0.1244283691048622,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471046566963196,0.050000000745058,0.2289445698261261,291.1184387207031,291.1499938964844,272.27667236328125,270.5447692871094,284.50201416015625,293.86346435546875,291.1180114746094,1.0,0.1585635989904403,0.9643424153327942,0.9643424153327942,1.0,1.0,-0.5797621607780457,0.2516921758651733,0.3280699849128723,0.0839605405926704,0.0,0.0,0.1018934026360511,24.813446044921875,25.0,-2.4838595390319824,-3868.98828125,35.542015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.837890625,18000.0,0.0,0.0,0.0864461287856102,0.0,0.0,0.0,0.0,1.0,0.0011488774325698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988528430461883,0.1014317125082016,-0.002578865038231,0.0,8.77318307175301e-05,0.0,0.0,3.90595006942749,0.0,0.0,0.0,0.2696674466133117,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027571364771574,-209.6279296875,294.8960876464844,0.5471046566963196,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471046566963196,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041413372382521,-242.52305603027344,296.7437744140625,0.5471046566963196,0.050000000745058,0.0356477722525596,293.1174011230469,297.1499938964844,293.1499938964844,0.076997622847557,-1962.8450927734373,304.1465759277344,0.7619475722312927,0.1307270377874374,0.1244283691048622,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471046566963196,0.050000000745058,0.2289445698261261,291.1184387207031,291.1499938964844,272.27667236328125,270.5447692871094,284.50201416015625,293.86346435546875,291.1180114746094,1.0,0.1585635989904403,0.9643424153327942,0.9643424153327942,1.0,1.0,-0.5797621607780457,0.2516921758651733,0.3280699849128723,0.0839605405926704,0.0,0.0,0.1018934026360511,24.813446044921875,25.0,-2.4838595390319824,-3868.98828125,35.542015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.837890625,18000.0,0.0,0.0,0.0864461287856102,0.0,0.0,0.0,0.0,1.0,0.0011488774325698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988528430461883,0.1014317125082016,-0.002578865038231,0.0,8.77318307175301e-05,0.0,0.0,3.90595006942749,0.0,0.0,0.0,0.2696674466133117,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027570049278438,-209.632568359375,294.89410400390625,0.5471515655517578,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471515655517578,0.050000000745058,0.0482638366520404,293.2908935546875,297.1499938964844,293.1499938964844,0.0041111586615443,-240.8678436279297,296.7033386230469,0.5471515655517578,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777007341384887,-1976.4327392578125,304.14654541015625,0.7637085318565369,0.1316213309764862,0.1252720206975937,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471515655517578,0.050000000745058,0.22894287109375,291.1165466308594,291.1499938964844,272.2200012207031,270.5022277832031,284.4500732421875,293.8158569335937,291.1161804199219,1.0,0.1586553752422332,0.9646396040916444,0.9646396040916444,1.0,1.0,-0.5807713866233826,0.2521428763866424,0.3286285102367401,0.0841252580285072,0.0,0.0,0.1064874529838562,24.811861038208008,25.0,-2.5057408809661865,-3905.888916015625,35.64091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.0871637761592865,0.0,0.0,0.0,0.0,1.0,0.0007823992636986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006027832627296,0.101845845580101,-0.0012430646456778,0.0,8.846015407470986e-05,0.0,0.0,3.9238646030426025,0.0,0.0,0.0,0.2697688937187195,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027570049278438,-209.632568359375,294.89410400390625,0.5471515655517578,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471515655517578,0.050000000745058,0.0482638366520404,293.2908935546875,297.1499938964844,293.1499938964844,0.0041111586615443,-240.8678436279297,296.7033386230469,0.5471515655517578,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777007341384887,-1976.4327392578125,304.14654541015625,0.7637085318565369,0.1316213309764862,0.1252720206975937,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471515655517578,0.050000000745058,0.22894287109375,291.1165466308594,291.1499938964844,272.2200012207031,270.5022277832031,284.4500732421875,293.8158569335937,291.1161804199219,1.0,0.1586553752422332,0.9646396040916444,0.9646396040916444,1.0,1.0,-0.5807713866233826,0.2521428763866424,0.3286285102367401,0.0841252580285072,0.0,0.0,0.1064874529838562,24.811861038208008,25.0,-2.5057408809661865,-3905.888916015625,35.64091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.0871637761592865,0.0,0.0,0.0,0.0,1.0,0.0007823992636986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006027832627296,0.101845845580101,-0.0012430646456778,0.0,8.846015407470986e-05,0.0,0.0,3.9238646030426025,0.0,0.0,0.0,0.2697688937187195,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027571965474635,-209.6523895263672,294.8936767578125,0.5471751689910889,0.050000000745058,0.045832335948944,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5471751689910889,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040964116342365,-240.0555725097656,296.6837158203125,0.5471751689910889,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780521184206008,-1983.2279052734373,304.14654541015625,0.7645938992500305,0.1320709139108657,0.1256962120532989,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5471751689910889,0.050000000745058,0.2289420068264007,291.1158142089844,291.1499938964844,272.1916809082031,270.4809265136719,284.4244079589844,293.7925720214844,291.1155700683594,1.0,0.1587015688419342,0.9647881984710692,0.9647881984710692,1.0,1.0,-0.5812788605690002,0.2523692846298218,0.3289095759391784,0.0842085853219032,0.0,0.0,0.1088431254029274,24.81106758117676,25.0,-2.0787692070007324,-3924.821533203125,35.69071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.150390625,18000.0,0.0,0.0,0.0875273868441581,0.0,0.0,0.0,0.0,1.0,0.0005495485384017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015167385339737,0.1021608263254165,-0.000644085695967,0.0,8.88291688170284e-05,0.0,0.0,3.936960458755493,0.0,0.0,0.0,0.2698280811309814,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027575367130339,-209.6817626953125,294.89361572265625,0.5471988320350647,0.050000000745058,0.0458321645855903,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471988320350647,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040818755514919,-239.2522125244141,296.6645202636719,0.5471988320350647,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0784028396010398,-1990.0123291015625,304.14654541015625,0.7654818892478943,0.1325219124555587,0.126121774315834,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471988320350647,0.050000000745058,0.2289411425590515,291.11529541015625,291.1499938964844,272.163330078125,270.4596252441406,284.39898681640625,293.76971435546875,291.1151428222656,1.0,0.1587479412555694,0.9649351835250854,0.9649351835250854,1.0,1.0,-0.5817879438400269,0.2525962293148041,0.3291917145252228,0.0842924937605857,0.0,0.0,0.1112100332975387,24.81028175354004,25.0,-1.5102825164794922,-3943.86474609375,35.740745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,303.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.205078125,18000.0,0.0,0.0,0.0878959521651268,0.0,0.0,0.0,0.0,1.0,0.0002647850778885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024436801671981,0.102620355784893,-0.00017667884822,0.0,8.920321852201596e-05,0.0,0.0,3.9555060863494873,0.0,0.0,0.0,0.2698956131935119,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.002758651273325,-209.7682647705078,294.8946533203125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040533649735152,-237.6685333251953,296.6273498535156,0.5472462773323059,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.079101875424385,-2003.5408935546875,304.1465148925781,0.7672644853591919,0.1334273517131805,0.1269764751195907,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472462773323059,0.050000000745058,0.228939414024353,291.11492919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.3489074707031,293.72528076171875,291.11492919921875,1.0,0.1588412374258041,0.9652292132377625,0.9652292132377625,1.0,1.0,-0.5828104019165039,0.2530516386032104,0.3297587931156158,0.0844620391726493,0.0,0.0,0.1159204840660095,24.80874824523925,25.0,-0.3091053068637848,-3981.804443359375,35.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,303.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.490234375,18000.0,0.0,0.0,0.0886514261364936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043052300810813,0.104309432208538,-4.206790436001029e-06,0.0,8.996992983156815e-05,0.0,0.0,4.02164888381958,0.0,0.0,0.0,0.2700752317905426,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.002758651273325,-209.7682647705078,294.8946533203125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040533649735152,-237.6685333251953,296.6273498535156,0.5472462773323059,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.079101875424385,-2003.5408935546875,304.1465148925781,0.7672644853591919,0.1334273517131805,0.1269764751195907,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472462773323059,0.050000000745058,0.228939414024353,291.11492919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.3489074707031,293.72528076171875,291.11492919921875,1.0,0.1588412374258041,0.9652292132377625,0.9652292132377625,1.0,1.0,-0.5828104019165039,0.2530516386032104,0.3297587931156158,0.0844620391726493,0.0,0.0,0.1159204840660095,24.80874824523925,25.0,-0.3091053068637848,-3981.804443359375,35.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,303.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.490234375,18000.0,0.0,0.0,0.0886514261364936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043052300810813,0.104309432208538,-4.206790436001029e-06,0.0,8.996992983156815e-05,0.0,0.0,4.02164888381958,0.0,0.0,0.0,0.2700752317905426,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027603420894593,-209.89254760742188,294.89715576171875,0.547293484210968,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040255980566143,-236.11669921875,296.5916442871094,0.547293484210968,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797974690794944,-2017.01171875,304.1465148925781,0.7690528631210327,0.1343361586332321,0.1278347223997116,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2997741699219,293.6824951171875,291.115478515625,1.0,0.1589352339506149,0.9655232429504396,0.9655232429504396,1.0,1.0,-0.5838371515274048,0.2535083889961242,0.3303287923336029,0.0846336334943771,0.0,0.0,0.1205275133252143,24.80731964111328,25.0,0.8252513408660889,-4019.623046875,35.94281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.603515625,18000.0,0.0,0.0,0.0894335508346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061781272292137,0.1061823368072509,-4.2075089368154295e-06,0.0,9.076367859961464e-05,0.0,0.0,4.09594202041626,0.0,0.0,0.0,0.270300954580307,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027603420894593,-209.89254760742188,294.89715576171875,0.547293484210968,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040255980566143,-236.11669921875,296.5916442871094,0.547293484210968,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797974690794944,-2017.01171875,304.1465148925781,0.7690528631210327,0.1343361586332321,0.1278347223997116,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2997741699219,293.6824951171875,291.115478515625,1.0,0.1589352339506149,0.9655232429504396,0.9655232429504396,1.0,1.0,-0.5838371515274048,0.2535083889961242,0.3303287923336029,0.0846336334943771,0.0,0.0,0.1205275133252143,24.80731964111328,25.0,0.8252513408660889,-4019.623046875,35.94281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.603515625,18000.0,0.0,0.0,0.0894335508346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061781272292137,0.1061823368072509,-4.2075089368154295e-06,0.0,9.076367859961464e-05,0.0,0.0,4.09594202041626,0.0,0.0,0.0,0.270300954580307,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027638773899525,-210.1513214111328,294.90234375,0.5473552346229553,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039999331347644,-234.67401123046875,296.5587463378906,0.5473552346229553,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805305764079094,-2031.23046875,304.1464538574219,0.7709665894508362,0.1353374570608139,0.1287474036216735,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1163635253906,291.1499938964844,271.99334716796875,270.3319702148437,284.25152587890625,293.6412658691406,291.1166076660156,1.0,0.1590308547019958,0.965814471244812,0.965814471244812,1.0,1.0,-0.5849282145500183,0.2539918124675751,0.3309364318847656,0.084819458425045,0.0,0.0,0.1249478012323379,24.80364227294922,25.0,1.616548776626587,-4056.9833984375,36.04864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.0902423039078712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080261692404747,0.1080303788185119,-4.209177859593183e-06,0.0,9.158447210211308e-05,0.0,0.0,4.170288562774658,0.0,0.0,0.0,0.2705524861812591,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027638773899525,-210.1513214111328,294.90234375,0.5473552346229553,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039999331347644,-234.67401123046875,296.5587463378906,0.5473552346229553,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805305764079094,-2031.23046875,304.1464538574219,0.7709665894508362,0.1353374570608139,0.1287474036216735,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1163635253906,291.1499938964844,271.99334716796875,270.3319702148437,284.25152587890625,293.6412658691406,291.1166076660156,1.0,0.1590308547019958,0.965814471244812,0.965814471244812,1.0,1.0,-0.5849282145500183,0.2539918124675751,0.3309364318847656,0.084819458425045,0.0,0.0,0.1249478012323379,24.80364227294922,25.0,1.616548776626587,-4056.9833984375,36.04864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.0902423039078712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080261692404747,0.1080303788185119,-4.209177859593183e-06,0.0,9.158447210211308e-05,0.0,0.0,4.170288562774658,0.0,0.0,0.0,0.2705524861812591,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027696315664798,-210.5765075683593,294.91082763671875,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039768903516232,-233.37440490722656,296.5294189453125,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813649296760559,-2047.45263671875,304.146240234375,0.7731791138648987,0.1364702880382537,0.1297902315855026,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5474497079849243,0.050000000745058,0.228932037949562,291.1175842285156,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.6022644042969,291.11785888671875,1.0,0.1591308563947677,0.9661056995391846,0.9661056995391846,1.0,1.0,-0.5861732959747314,0.2545395195484161,0.3316337466239929,0.0850384086370468,0.0,0.0,0.1291803270578384,24.79496955871582,25.0,1.7660058736801147,-4093.84716796875,36.165225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.25390625,18000.0,0.0,0.0,0.0910739973187446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098313927650451,0.109835609793663,-4.211432951706229e-06,0.0,9.242852684110404e-05,0.0,0.0,4.2436628341674805,0.0,0.0,0.0,0.2708170711994171,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027696315664798,-210.5765075683593,294.91082763671875,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039768903516232,-233.37440490722656,296.5294189453125,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813649296760559,-2047.45263671875,304.146240234375,0.7731791138648987,0.1364702880382537,0.1297902315855026,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5474497079849243,0.050000000745058,0.228932037949562,291.1175842285156,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.6022644042969,291.11785888671875,1.0,0.1591308563947677,0.9661056995391846,0.9661056995391846,1.0,1.0,-0.5861732959747314,0.2545395195484161,0.3316337466239929,0.0850384086370468,0.0,0.0,0.1291803270578384,24.79496955871582,25.0,1.7660058736801147,-4093.84716796875,36.165225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.25390625,18000.0,0.0,0.0,0.0910739973187446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098313927650451,0.109835609793663,-4.211432951706229e-06,0.0,9.242852684110404e-05,0.0,0.0,4.2436628341674805,0.0,0.0,0.0,0.2708170711994171,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027732646558433,-210.84657287597656,294.91607666015625,0.5475040674209595,0.050000000745058,0.0458299480378627,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5475040674209595,0.050000000745058,0.0482611395418643,293.2678527832031,297.1499938964844,293.1499938964844,0.003966262564063,-232.7743682861328,296.5158996582031,0.5475040674209595,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.0818105041980743,-2056.12890625,304.1461181640625,0.7743644118309021,0.1370709985494613,0.1303472816944122,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5475040674209595,0.050000000745058,0.2289300709962844,291.1181945800781,291.1499938964844,271.9083251953125,270.2703857421875,284.1818542480469,293.583740234375,291.118408203125,1.0,0.1591828465461731,0.9662513136863708,0.9662513136863708,1.0,1.0,-0.5868380665779114,0.2548309862613678,0.3320071101188659,0.0851571634411811,0.0,0.0,0.1312419474124908,24.78963661193848,25.0,1.7002627849578855,-4112.13720703125,36.22688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,304.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.482421875,18000.0,0.0,0.0,0.0914965569972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110721655189991,0.1107258722186088,-4.212684871163219e-06,0.0,9.285737905884162e-05,0.0,0.0,4.280043601989746,0.0,0.0,0.0,0.2709518373012543,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027773813344538,-211.1534576416016,294.9219970703125,0.5475614666938782,0.050000000745058,0.0458295308053493,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5475614666938782,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039562019519507,-232.2060546875,296.5030822753906,0.5475614666938782,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822716727852821,-2065.1171875,304.14599609375,0.7755915522575378,0.1376911848783493,0.1309238076210022,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5475614666938782,0.050000000745058,0.2289279997348785,291.11871337890625,291.1499938964844,271.8800048828125,270.25030517578125,284.1593933105469,293.5658569335937,291.11895751953125,1.0,0.1592362821102142,0.966393768787384,0.966393768787384,1.0,1.0,-0.5875260829925537,0.2551320195198059,0.3323940336704254,0.0852810516953468,0.0,0.0,0.1332715898752212,24.783920288085938,25.0,1.5979807376861572,-4130.35986328125,36.29057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,304.0929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.97265625,18000.0,0.0,0.0,0.0919226557016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116053164005279,0.1116095334291458,-4.213989996060263e-06,0.0,9.328981104772538e-05,0.0,0.0,4.316255569458008,0.0,0.0,0.0,0.2710875570774078,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027870186604559,-211.87405395507807,294.93560791015625,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5476827025413513,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.00393773522228,-231.1622467041016,296.4795227050781,0.5476827025413513,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832356512546539,-2083.927978515625,304.1457214355469,0.7781542539596558,0.1389840692281723,0.1321287900209427,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5476827025413513,0.050000000745058,0.2289236336946487,291.11968994140625,291.1499938964844,271.8233337402344,270.21075439453125,284.11553955078125,293.53192138671875,291.119873046875,1.0,0.1593477427959442,0.9666787981987,0.9666787981987,1.0,1.0,-0.5889639258384705,0.2557596266269684,0.3332042694091797,0.0855429843068122,0.0,0.0,0.1372430622577667,24.77179908752441,25.0,1.363827347755432,-4166.65771484375,36.423770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,304.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.092782512307167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133549660444259,0.1133591756224632,-4.216704382997705e-06,0.0,9.416245302418248e-05,0.0,0.0,4.388204574584961,0.0,0.0,0.0,0.2713603675365448,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027870186604559,-211.87405395507807,294.93560791015625,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5476827025413513,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.00393773522228,-231.1622467041016,296.4795227050781,0.5476827025413513,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832356512546539,-2083.927978515625,304.1457214355469,0.7781542539596558,0.1389840692281723,0.1321287900209427,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5476827025413513,0.050000000745058,0.2289236336946487,291.11968994140625,291.1499938964844,271.8233337402344,270.21075439453125,284.11553955078125,293.53192138671875,291.119873046875,1.0,0.1593477427959442,0.9666787981987,0.9666787981987,1.0,1.0,-0.5889639258384705,0.2557596266269684,0.3332042694091797,0.0855429843068122,0.0,0.0,0.1372430622577667,24.77179908752441,25.0,1.363827347755432,-4166.65771484375,36.423770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,304.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.092782512307167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133549660444259,0.1133591756224632,-4.216704382997705e-06,0.0,9.416245302418248e-05,0.0,0.0,4.388204574584961,0.0,0.0,0.0,0.2713603675365448,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027984119951725,-212.7281036376953,294.9515380859375,0.5478095412254333,0.050000000745058,0.045827742666006,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5478095412254333,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039213299751281,-230.23416137695312,296.4585266113281,0.5478095412254333,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842474400997161,-2103.700927734375,304.1454772949219,0.7808372378349304,0.1403380036354065,0.1333936005830764,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5478095412254333,0.050000000745058,0.2289190590381622,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0729675292969,293.5001525878906,291.1206970214844,1.0,0.1594653129577636,0.966963827610016,0.966963827610016,1.0,1.0,-0.5904732346534729,0.2564165890216827,0.3340566158294678,0.0858217403292656,0.0,0.0,0.1411121040582656,24.75926780700684,25.0,1.1633243560791016,-4202.845703125,36.56415939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,304.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.408203125,18000.0,0.0,0.0,0.093647800385952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150854900479316,0.1150897070765495,-4.219494257995393e-06,0.0,9.504061017651112e-05,0.0,0.0,4.459634304046631,0.0,0.0,0.0,0.2716336846351623,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027984119951725,-212.7281036376953,294.9515380859375,0.5478095412254333,0.050000000745058,0.045827742666006,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5478095412254333,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039213299751281,-230.23416137695312,296.4585266113281,0.5478095412254333,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842474400997161,-2103.700927734375,304.1454772949219,0.7808372378349304,0.1403380036354065,0.1333936005830764,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5478095412254333,0.050000000745058,0.2289190590381622,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0729675292969,293.5001525878906,291.1206970214844,1.0,0.1594653129577636,0.966963827610016,0.966963827610016,1.0,1.0,-0.5904732346534729,0.2564165890216827,0.3340566158294678,0.0858217403292656,0.0,0.0,0.1411121040582656,24.75926780700684,25.0,1.1633243560791016,-4202.845703125,36.56415939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,304.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.408203125,18000.0,0.0,0.0,0.093647800385952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150854900479316,0.1150897070765495,-4.219494257995393e-06,0.0,9.504061017651112e-05,0.0,0.0,4.459634304046631,0.0,0.0,0.0,0.2716336846351623,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028114605229347,-213.70755004882807,294.9696655273437,0.547939658164978,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039068539626896,-229.4143218994141,296.44000244140625,0.547939658164978,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853004679083824,-2124.30615234375,304.1452331542969,0.7836196422576904,0.1417453289031982,0.1347103714942932,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03155517578125,293.4703674316406,291.1214294433594,1.0,0.1595889329910278,0.9672420620918274,0.9672420620918274,1.0,1.0,-0.5920446515083313,0.2570987939834595,0.3349458575248718,0.0861155465245246,0.0,0.0,0.1448887586593628,24.746702194213867,25.0,1.0344643592834473,-4238.98388671875,36.71123123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,304.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5234375,18000.0,0.0,0.0,0.0945136323571205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167999953031539,0.1168042197823524,-4.222318693791749e-06,0.0,9.591932030161844e-05,0.0,0.0,4.530625343322754,0.0,0.0,0.0,0.2719066143035888,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028114605229347,-213.70755004882807,294.9696655273437,0.547939658164978,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039068539626896,-229.4143218994141,296.44000244140625,0.547939658164978,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853004679083824,-2124.30615234375,304.1452331542969,0.7836196422576904,0.1417453289031982,0.1347103714942932,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03155517578125,293.4703674316406,291.1214294433594,1.0,0.1595889329910278,0.9672420620918274,0.9672420620918274,1.0,1.0,-0.5920446515083313,0.2570987939834595,0.3349458575248718,0.0861155465245246,0.0,0.0,0.1448887586593628,24.746702194213867,25.0,1.0344643592834473,-4238.98388671875,36.71123123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,304.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5234375,18000.0,0.0,0.0,0.0945136323571205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167999953031539,0.1168042197823524,-4.222318693791749e-06,0.0,9.591932030161844e-05,0.0,0.0,4.530625343322754,0.0,0.0,0.0,0.2719066143035888,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028261316474527,-214.8095092773437,294.9899597167969,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.003894253866747,-228.69970703125,296.4238586425781,0.5480716228485107,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863908976316452,-2145.66650390625,304.1449890136719,0.7864883542060852,0.1432016193866729,0.1360745877027511,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.99127197265625,293.4424133300781,291.12213134765625,1.0,0.1597185879945755,0.967520236968994,0.967520236968994,1.0,1.0,-0.5936729311943054,0.2578040063381195,0.3358689248561859,0.0864235982298851,0.0,0.0,0.1485743224620819,24.734331130981445,25.0,0.9701383709907532,-4275.0673828125,36.8647346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.765625,18000.0,0.0,0.0,0.0953759402036666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184979751706123,0.1185021996498107,-4.225160409987439e-06,0.0,9.679445793153718e-05,0.0,0.0,4.601138114929199,0.0,0.0,0.0,0.2721786201000213,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028261316474527,-214.8095092773437,294.9899597167969,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.003894253866747,-228.69970703125,296.4238586425781,0.5480716228485107,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863908976316452,-2145.66650390625,304.1449890136719,0.7864883542060852,0.1432016193866729,0.1360745877027511,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.99127197265625,293.4424133300781,291.12213134765625,1.0,0.1597185879945755,0.967520236968994,0.967520236968994,1.0,1.0,-0.5936729311943054,0.2578040063381195,0.3358689248561859,0.0864235982298851,0.0,0.0,0.1485743224620819,24.734331130981445,25.0,0.9701383709907532,-4275.0673828125,36.8647346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.765625,18000.0,0.0,0.0,0.0953759402036666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184979751706123,0.1185021996498107,-4.225160409987439e-06,0.0,9.679445793153718e-05,0.0,0.0,4.601138114929199,0.0,0.0,0.0,0.2721786201000213,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028340665157884,-215.4056396484375,295.0009155273437,0.5481380224227905,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481380224227905,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038886435795575,-228.381088256836,296.41668701171875,0.5481380224227905,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869491621851921,-2156.609619140625,304.1448974609375,0.7879515290260315,0.1439469158649444,0.1367732882499694,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481380224227905,0.050000000745058,0.2289072573184967,291.1223449707031,291.1499938964844,271.625,270.077880859375,283.9715270996094,293.4290771484375,291.1224975585937,1.0,0.1597856432199478,0.9676593542099,0.9676593542099,1.0,1.0,-0.5945069789886475,0.258164644241333,0.336342304944992,0.0865827277302742,0.0,0.0,0.1503828912973404,24.728269577026367,25.0,0.9538256525993348,-4293.08056640625,36.94381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.927734375,18000.0,0.0,0.0,0.0958046838641166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193403005599975,0.119344525039196,-4.226585133437766e-06,0.0,9.722957474878058e-05,0.0,0.0,4.636193752288818,0.0,0.0,0.0,0.2723141312599182,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028423944022506,-216.0313262939453,295.01239013671875,0.5482045412063599,0.050000000745058,0.0458249002695083,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5482045412063599,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038834861479699,-228.0878753662109,296.4100952148437,0.5482045412063599,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875155553221702,-2167.716552734375,304.1448059082031,0.7894318103790283,0.1447030007839203,0.1374823600053787,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5482045412063599,0.050000000745058,0.2289048731327057,291.1226806640625,291.1499938964844,271.5966796875,270.0595092773437,283.9519958496094,293.41619873046875,291.1228332519531,1.0,0.1598541587591171,0.9677954912185668,0.9677954912185668,1.0,1.0,-0.5953534245491028,0.2585302293300628,0.3368231952190399,0.0867450609803199,0.0,0.0,0.1521688550710678,24.72230529785156,25.0,0.9425175786018372,-4311.06884765625,37.02439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.109375,18000.0,0.0,0.0,0.0962313264608383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201780140399932,0.1201822385191917,-4.228010766382795e-06,0.0,9.766256698640063e-05,0.0,0.0,4.671106338500977,0.0,0.0,0.0,0.2724492251873016,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028602206148207,-217.3707275390625,295.0369567871094,0.5483377575874329,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483377575874329,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038745105266571,-227.57676696777344,296.3986511230469,0.5483377575874329,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.088671788573265,-2190.40087890625,304.14459228515625,0.7924394607543945,0.1462459862232208,0.1389302164316177,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483377575874329,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916015625,291.1235046386719,1.0,0.159995436668396,0.9680678248405457,0.9680678248405457,1.0,1.0,-0.5970820188522339,0.2592756748199463,0.3378063142299652,0.087079182267189,0.0,0.0,0.1556735634803772,24.71070098876953,25.0,0.921615719795227,-4346.95458984375,37.189937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5234375,18000.0,0.0,0.0,0.0970770865678787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218390166759491,0.1218432486057281,-4.230861577525502e-06,0.0,9.852089715423062e-05,0.0,0.0,4.740475177764893,0.0,0.0,0.0,0.2727181315422058,4.0,0.0,1.0
