time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028602206148207,-217.3707275390625,295.0369567871094,0.5483377575874329,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483377575874329,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038745105266571,-227.57676696777344,296.3986511230469,0.5483377575874329,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.088671788573265,-2190.40087890625,304.14459228515625,0.7924394607543945,0.1462459862232208,0.1389302164316177,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483377575874329,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916015625,291.1235046386719,1.0,0.159995436668396,0.9680678248405457,0.9680678248405457,1.0,1.0,-0.5970820188522339,0.2592756748199463,0.3378063142299652,0.087079182267189,0.0,0.0,0.1556735634803772,24.71070098876953,25.0,0.921615719795227,-4346.95458984375,37.189937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5234375,18000.0,0.0,0.0,0.0970770865678787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218390166759491,0.1218432486057281,-4.230861577525502e-06,0.0,9.852089715423062e-05,0.0,0.0,4.740475177764893,0.0,0.0,0.0,0.2727181315422058,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028795620892196,-218.823974609375,295.06353759765625,0.5484709739685059,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484709739685059,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038672646041959,-227.1630096435547,296.38946533203125,0.5484709739685059,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.0898569822311401,-2213.663330078125,304.1444396972656,0.7955009341239929,0.1478269100189209,0.1404145658016204,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484709739685059,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685607910156,291.1241455078125,1.0,0.160142108798027,0.9683401584625244,0.9683401584625244,1.0,1.0,-0.5988544225692749,0.2600386142730713,0.3388158082962036,0.0874252021312713,0.0,0.0,0.1590930670499801,24.69955444335937,25.0,0.893589198589325,-4382.70947265625,37.36099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.98046875,18000.0,0.0,0.0,0.0979117006063461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234814897179603,0.12348572909832,-4.233706022205297e-06,0.0,9.93679277598858e-05,0.0,0.0,4.809253692626953,0.0,0.0,0.0,0.2729851603507995,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028795620892196,-218.823974609375,295.06353759765625,0.5484709739685059,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484709739685059,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038672646041959,-227.1630096435547,296.38946533203125,0.5484709739685059,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.0898569822311401,-2213.663330078125,304.1444396972656,0.7955009341239929,0.1478269100189209,0.1404145658016204,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484709739685059,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685607910156,291.1241455078125,1.0,0.160142108798027,0.9683401584625244,0.9683401584625244,1.0,1.0,-0.5988544225692749,0.2600386142730713,0.3388158082962036,0.0874252021312713,0.0,0.0,0.1590930670499801,24.69955444335937,25.0,0.893589198589325,-4382.70947265625,37.36099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.98046875,18000.0,0.0,0.0,0.0979117006063461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234814897179603,0.12348572909832,-4.233706022205297e-06,0.0,9.93679277598858e-05,0.0,0.0,4.809253692626953,0.0,0.0,0.0,0.2729851603507995,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029004036914557,-220.38986206054688,295.0921325683594,0.5486040115356445,0.050000000745058,0.0458220392465591,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486040115356445,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038617243990302,-226.8455047607422,296.3824768066406,0.5486040115356445,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.09106957167387,-2237.4677734375,304.1442565917969,0.7986082434654236,0.1494433432817459,0.1419330239295959,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486040115356445,0.050000000745058,0.2288905680179596,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.34698486328125,291.124755859375,1.0,0.1602939367294311,0.9686063528060912,0.9686063528060912,1.0,1.0,-0.6006677746772766,0.2608177065849304,0.3398500680923462,0.0877824872732162,0.0,0.0,0.1624319106340408,24.688879013061523,25.0,0.849382221698761,-4418.3173828125,37.5373420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,304.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.453125,18000.0,0.0,0.0,0.0987342745065689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251059770584106,0.1251102089881897,-4.23653909820132e-06,0.0,0.0001002027347567,0.0,0.0,4.877456188201904,0.0,0.0,0.0,0.2732502520084381,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029004036914557,-220.38986206054688,295.0921325683594,0.5486040115356445,0.050000000745058,0.0458220392465591,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486040115356445,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038617243990302,-226.8455047607422,296.3824768066406,0.5486040115356445,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.09106957167387,-2237.4677734375,304.1442565917969,0.7986082434654236,0.1494433432817459,0.1419330239295959,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486040115356445,0.050000000745058,0.2288905680179596,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.34698486328125,291.124755859375,1.0,0.1602939367294311,0.9686063528060912,0.9686063528060912,1.0,1.0,-0.6006677746772766,0.2608177065849304,0.3398500680923462,0.0877824872732162,0.0,0.0,0.1624319106340408,24.688879013061523,25.0,0.849382221698761,-4418.3173828125,37.5373420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,304.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.453125,18000.0,0.0,0.0,0.0987342745065689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251059770584106,0.1251102089881897,-4.23653909820132e-06,0.0,0.0001002027347567,0.0,0.0,4.877456188201904,0.0,0.0,0.0,0.2732502520084381,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029227456543594,-222.0683441162109,295.1227111816406,0.5487367510795593,0.050000000745058,0.045821089297533,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487367510795593,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038578854873776,-226.62420654296875,296.377685546875,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923084989190101,-2261.786376953125,304.14410400390625,0.8017544150352478,0.1510933637619018,0.1434836834669113,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487367510795593,0.050000000745058,0.2288858294486999,291.1252136230469,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.32684326171875,291.1253356933594,1.0,0.1604507267475128,0.9688724875450134,0.9688724875450134,1.0,1.0,-0.6025198101997375,0.2616120874881744,0.3409076929092407,0.0881506651639938,0.0,0.0,0.1656960397958755,24.67867660522461,25.0,0.7864508628845215,-4453.77392578125,37.71879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9140625,18000.0,0.0,0.0,0.0995445027947425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267137825489044,0.1267180144786834,-4.239356712787412e-06,0.0,0.0001010250125546,0.0,0.0,4.945126056671143,0.0,0.0,0.0,0.2735134065151214,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029227456543594,-222.0683441162109,295.1227111816406,0.5487367510795593,0.050000000745058,0.045821089297533,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487367510795593,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038578854873776,-226.62420654296875,296.377685546875,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923084989190101,-2261.786376953125,304.14410400390625,0.8017544150352478,0.1510933637619018,0.1434836834669113,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487367510795593,0.050000000745058,0.2288858294486999,291.1252136230469,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.32684326171875,291.1253356933594,1.0,0.1604507267475128,0.9688724875450134,0.9688724875450134,1.0,1.0,-0.6025198101997375,0.2616120874881744,0.3409076929092407,0.0881506651639938,0.0,0.0,0.1656960397958755,24.67867660522461,25.0,0.7864508628845215,-4453.77392578125,37.71879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9140625,18000.0,0.0,0.0,0.0995445027947425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267137825489044,0.1267180144786834,-4.239356712787412e-06,0.0,0.0001010250125546,0.0,0.0,4.945126056671143,0.0,0.0,0.0,0.2735134065151214,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029344982467591,-222.95120239257807,295.1387939453125,0.54880291223526,0.050000000745058,0.0458206161856651,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.54880291223526,0.050000000745058,0.0482513159513473,293.2062683105469,297.1499938964844,293.1499938964844,0.0038566240109503,-226.55081176757807,296.3761291503906,0.54880291223526,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929378792643547,-2274.13671875,304.14404296875,0.8033407926559448,0.1519307941198349,0.1442709416151046,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.54880291223526,0.050000000745058,0.2288834750652313,291.12548828125,291.1499938964844,271.3416748046875,269.89862060546875,283.7868347167969,293.3172912597656,291.1256103515625,1.0,0.1605309844017028,0.9690055847167968,0.9690055847167968,1.0,1.0,-0.6034601330757141,0.2620149552822113,0.3414451777935028,0.0883388072252273,0.0,0.0,0.1673015803098678,24.67375946044922,25.0,0.7486619353294373,-4471.4423828125,37.81143569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,304.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.134765625,18000.0,0.0,0.0,0.0999449267983436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275117248296737,0.127515971660614,-4.240758698870195e-06,0.0,0.0001014313966152,0.0,0.0,4.978771686553955,0.0,0.0,0.0,0.2736442685127258,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029466140549629,-223.8612518310547,295.15533447265625,0.5488690733909607,0.050000000745058,0.0458201467990875,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5488690733909607,0.050000000745058,0.0482508204877376,293.2030639648437,297.1499938964844,293.1499938964844,0.0038557725492864,-226.50064086914065,296.3750915527344,0.5488690733909607,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935732871294021,-2286.601806640625,304.1439819335937,0.8049339056015015,0.1527757048606872,0.1450653225183487,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5488690733909607,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.76953125,293.30810546875,291.1258544921875,1.0,0.1606123596429824,0.9691349864006042,0.9691349864006042,1.0,1.0,-0.6044090390205383,0.2624211311340332,0.3419879078865051,0.0885293930768966,0.0,0.0,0.1688919812440872,24.6689510345459,25.0,0.7093337774276733,-4489.08154296875,37.905250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,304.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.333984375,18000.0,0.0,0.0,0.1003425642848014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283067315816879,0.1283109784126281,-4.242155227984767e-06,0.0,0.0001018349430523,0.0,0.0,5.012330532073975,0.0,0.0,0.0,0.2737747430801391,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029724333435297,-225.79725646972656,295.19061279296875,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.0482498034834861,293.19659423828125,297.1499938964844,293.1499938964844,0.0038556065410375,-226.48423767089844,296.3751220703125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948689132928848,-2311.998046875,304.1438293457031,0.8081381916999817,0.1545093059539795,0.1466875523328781,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2998962402344,291.1268005371094,1.0,0.1607787460088729,0.9693938493728638,0.9693938493728638,1.0,1.0,-0.6063467860221863,0.2632496654987335,0.3430971205234527,0.0889208987355232,0.0,0.0,0.1719769835472107,24.659114837646484,25.0,1.5466477870941162,-4523.1708984375,38.09733963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,304.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.912109375,18000.0,0.0,0.0,0.1011285185813903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298755407333374,0.1298797875642776,-4.2449623833817896e-06,0.0,0.0001026325917337,0.0,0.0,5.07872486114502,0.0,0.0,0.0,0.2740339338779449,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029724333435297,-225.79725646972656,295.19061279296875,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.0482498034834861,293.19659423828125,297.1499938964844,293.1499938964844,0.0038556065410375,-226.48423767089844,296.3751220703125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948689132928848,-2311.998046875,304.1438293457031,0.8081381916999817,0.1545093059539795,0.1466875523328781,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2998962402344,291.1268005371094,1.0,0.1607787460088729,0.9693938493728638,0.9693938493728638,1.0,1.0,-0.6063467860221863,0.2632496654987335,0.3430971205234527,0.0889208987355232,0.0,0.0,0.1719769835472107,24.659114837646484,25.0,1.5466477870941162,-4523.1708984375,38.09733963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,304.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.912109375,18000.0,0.0,0.0,0.1011285185813903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298755407333374,0.1298797875642776,-4.2449623833817896e-06,0.0,0.0001026325917337,0.0,0.0,5.07872486114502,0.0,0.0,0.0,0.2740339338779449,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030002850107848,-227.8766632080078,295.2293395996094,0.5491489171981812,0.050000000745058,0.0458181537687778,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491489171981812,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038572263438254,-226.560546875,296.3783264160156,0.5491489171981812,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962053164839744,-2338.150390625,304.1436462402344,0.8113573789596558,0.1563033908605575,0.1483690589666366,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491489171981812,0.050000000745058,0.228871151804924,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.2955017089844,291.1286315917969,1.0,0.1609503030776977,0.9696527123451232,0.9696527123451232,1.0,1.0,-0.6083551049232483,0.2641071081161499,0.3442480266094208,0.0893298238515853,0.0,0.0,0.1747681498527526,24.648324966430664,25.0,2.338048458099365,-4555.8359375,38.29655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.88671875,18000.0,0.0,0.0,0.1018989756703376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313411891460418,0.1313454359769821,-4.2479227886360604e-06,0.0,0.0001034145025187,0.0,0.0,5.14129114151001,0.0,0.0,0.0,0.2742862999439239,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030002850107848,-227.8766632080078,295.2293395996094,0.5491489171981812,0.050000000745058,0.0458181537687778,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491489171981812,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038572263438254,-226.560546875,296.3783264160156,0.5491489171981812,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962053164839744,-2338.150390625,304.1436462402344,0.8113573789596558,0.1563033908605575,0.1483690589666366,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491489171981812,0.050000000745058,0.228871151804924,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.2955017089844,291.1286315917969,1.0,0.1609503030776977,0.9696527123451232,0.9696527123451232,1.0,1.0,-0.6083551049232483,0.2641071081161499,0.3442480266094208,0.0893298238515853,0.0,0.0,0.1747681498527526,24.648324966430664,25.0,2.338048458099365,-4555.8359375,38.29655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.88671875,18000.0,0.0,0.0,0.1018989756703376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313411891460418,0.1313454359769821,-4.2479227886360604e-06,0.0,0.0001034145025187,0.0,0.0,5.14129114151001,0.0,0.0,0.0,0.2742862999439239,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030297536868602,-230.07867431640625,295.2703552246094,0.5492954850196838,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492954850196838,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038606927264481,-226.7437438964844,296.3838195800781,0.5492954850196838,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975797176361084,-2365.00830078125,304.1434936523437,0.8145627975463867,0.158136248588562,0.1500920206308365,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492954850196838,0.050000000745058,0.2288659512996673,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.1299743652344,1.0,0.1611271649599075,0.9699051380157472,0.9699051380157472,1.0,1.0,-0.6104130744934082,0.2649844884872436,0.3454285562038421,0.0897517502307891,0.0,0.0,0.1773570775985717,24.637624740600582,25.0,1.805569410324097,-4587.12890625,38.50184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.671875,18000.0,0.0,0.0,0.1026479229331016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326967626810073,0.1327010095119476,-4.250889560353244e-06,0.0,0.0001041745927068,0.0,0.0,5.199558258056641,0.0,0.0,0.0,0.2745268642902374,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030297536868602,-230.07867431640625,295.2703552246094,0.5492954850196838,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492954850196838,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038606927264481,-226.7437438964844,296.3838195800781,0.5492954850196838,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975797176361084,-2365.00830078125,304.1434936523437,0.8145627975463867,0.158136248588562,0.1500920206308365,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492954850196838,0.050000000745058,0.2288659512996673,291.1297607421875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.1299743652344,1.0,0.1611271649599075,0.9699051380157472,0.9699051380157472,1.0,1.0,-0.6104130744934082,0.2649844884872436,0.3454285562038421,0.0897517502307891,0.0,0.0,0.1773570775985717,24.637624740600582,25.0,1.805569410324097,-4587.12890625,38.50184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.671875,18000.0,0.0,0.0,0.1026479229331016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326967626810073,0.1327010095119476,-4.250889560353244e-06,0.0,0.0001041745927068,0.0,0.0,5.199558258056641,0.0,0.0,0.0,0.2745268642902374,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030609562527388,-232.4154052734375,295.3130187988281,0.549440860748291,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549440860748291,0.050000000745058,0.0482465401291847,293.1766967773437,297.1499938964844,293.1499938964844,0.0038660401478409,-227.039291381836,296.39117431640625,0.549440860748291,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989862084388732,-2392.44580078125,304.143310546875,0.8177419304847717,0.1599971055984497,0.1518432050943374,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549440860748291,0.050000000745058,0.2288608103990554,291.1304931640625,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1305847167969,1.0,0.1613088995218277,0.9701576232910156,0.9701576232910156,1.0,1.0,-0.6125049591064453,0.265875369310379,0.3466296195983886,0.0901834741234779,0.0,0.0,0.1799006909132003,24.627540588378903,25.0,0.8688462376594543,-4618.25146484375,38.71218490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.6953125,18000.0,0.0,0.0,0.1033724620938301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340235918760299,0.1340278387069702,-4.253644874552265e-06,0.0,0.0001049099082592,0.0,0.0,5.256532192230225,0.0,0.0,0.0,0.2747583091259002,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030609562527388,-232.4154052734375,295.3130187988281,0.549440860748291,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549440860748291,0.050000000745058,0.0482465401291847,293.1766967773437,297.1499938964844,293.1499938964844,0.0038660401478409,-227.039291381836,296.39117431640625,0.549440860748291,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989862084388732,-2392.44580078125,304.143310546875,0.8177419304847717,0.1599971055984497,0.1518432050943374,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549440860748291,0.050000000745058,0.2288608103990554,291.1304931640625,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1305847167969,1.0,0.1613088995218277,0.9701576232910156,0.9701576232910156,1.0,1.0,-0.6125049591064453,0.265875369310379,0.3466296195983886,0.0901834741234779,0.0,0.0,0.1799006909132003,24.627540588378903,25.0,0.8688462376594543,-4618.25146484375,38.71218490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.6953125,18000.0,0.0,0.0,0.1033724620938301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340235918760299,0.1340278387069702,-4.253644874552265e-06,0.0,0.0001049099082592,0.0,0.0,5.256532192230225,0.0,0.0,0.0,0.2747583091259002,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030772434547543,-233.63653564453125,295.3349914550781,0.5495127439498901,0.050000000745058,0.045815572142601,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5495127439498901,0.050000000745058,0.0482460036873817,293.1733703613281,297.1499938964844,293.1499938964844,0.0038694576360285,-227.23095703125,296.3955993652344,0.5495127439498901,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997006073594093,-2406.3583984375,304.1432189941406,0.8193238973617554,0.1609371751546859,0.1527282744646072,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5495127439498901,0.050000000745058,0.2288582623004913,291.130615234375,291.1499938964844,271.0583190917969,269.7245788574219,283.6480407714844,293.2839660644531,291.1306457519531,1.0,0.161401629447937,0.97028386592865,0.97028386592865,1.0,1.0,-0.6135624051094055,0.2663253545761108,0.3472370505332947,0.0904027372598648,0.0,0.0,0.1811794936656952,24.62279319763184,25.0,0.447651207447052,-4633.947265625,38.81918716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.267578125,18000.0,0.0,0.0,0.1037255078554153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346907019615173,0.1346949636936187,-4.254934083292028e-06,0.0,0.000105268205516,0.0,0.0,5.285105228424072,0.0,0.0,0.0,0.2748719751834869,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030938845593482,-234.884506225586,295.3573913574219,0.5495840907096863,0.050000000745058,0.0458150655031204,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5495840907096863,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038732918910682,-227.4468994140625,296.4005126953125,0.5495840907096863,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004209443926811,-2420.36767578125,304.1431579589844,0.8209007382392883,0.1618824005126953,0.1536183208227157,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5495840907096863,0.050000000745058,0.2288557440042495,291.1306457519531,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.130615234375,1.0,0.1614953428506851,0.970406413078308,0.970406413078308,1.0,1.0,-0.6146257519721985,0.2667776048183441,0.3478481769561767,0.0906238332390785,0.0,0.0,0.1824689507484436,24.61821174621582,25.0,0.0939102917909622,-4649.7783203125,38.92721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,304.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.578125,18000.0,0.0,0.0,0.104073978960514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353646069765091,0.1353688687086105,-4.256178272044053e-06,0.0,0.0001056218607118,0.0,0.0,5.313927173614502,0.0,0.0,0.0,0.2749851942062378,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031283434946089,-237.4686279296875,295.403564453125,0.5497252941131592,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5497252941131592,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038822933565825,-227.95545959472656,296.4118347167969,0.5497252941131592,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018792912364006,-2448.666015625,304.1430053710937,0.8240455389022827,0.1637884527444839,0.1554135233163833,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5497252941131592,0.050000000745058,0.2288507521152496,291.13043212890625,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.2768859863281,291.13037109375,1.0,0.161685898900032,0.970651626586914,0.970651626586914,1.0,1.0,-0.6167708039283752,0.2676892280578613,0.3490815758705139,0.0910718068480491,0.0,0.0,0.1850902140140533,24.609569549560547,25.0,-0.356366366147995,-4681.92333984375,39.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,304.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.486328125,18000.0,0.0,0.0,0.1047593280673027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367406696081161,0.1367449313402176,-4.258563421899453e-06,0.0,0.000106317398604,0.0,0.0,5.372675895690918,0.0,0.0,0.0,0.2752120494842529,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031283434946089,-237.4686279296875,295.403564453125,0.5497252941131592,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5497252941131592,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038822933565825,-227.95545959472656,296.4118347167969,0.5497252941131592,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018792912364006,-2448.666015625,304.1430053710937,0.8240455389022827,0.1637884527444839,0.1554135233163833,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5497252941131592,0.050000000745058,0.2288507521152496,291.13043212890625,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.2768859863281,291.13037109375,1.0,0.161685898900032,0.970651626586914,0.970651626586914,1.0,1.0,-0.6167708039283752,0.2676892280578613,0.3490815758705139,0.0910718068480491,0.0,0.0,0.1850902140140533,24.609569549560547,25.0,-0.356366366147995,-4681.92333984375,39.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,304.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.486328125,18000.0,0.0,0.0,0.1047593280673027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367406696081161,0.1367449313402176,-4.258563421899453e-06,0.0,0.000106317398604,0.0,0.0,5.372675895690918,0.0,0.0,0.0,0.2752120494842529,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031643579714,-240.1674346923828,295.45166015625,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568298339844,297.1499938964844,293.1499938964844,0.0038930450100451,-228.5630798339844,296.42535400390625,0.5498645305633545,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103358581662178,-2477.282470703125,304.14288330078125,0.8271850943565369,0.1657139509916305,0.1572274416685104,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300354003906,1.0,0.1618803590536117,0.9708967804908752,0.9708967804908752,1.0,1.0,-0.6189384460449219,0.2686097025871277,0.3503287732601166,0.0915270447731018,0.0,0.0,0.1877656430006027,24.60158348083496,25.0,-0.4987011849880218,-4714.689453125,39.36964797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,304.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.708984375,18000.0,0.0,0.0,0.1054354459047317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576210260391,0.1381618827581405,-4.260877176420763e-06,0.0,0.0001070035723387,0.0,0.0,5.433114528656006,0.0,0.0,0.0,0.2754417955875397,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031643579714,-240.1674346923828,295.45166015625,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568298339844,297.1499938964844,293.1499938964844,0.0038930450100451,-228.5630798339844,296.42535400390625,0.5498645305633545,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103358581662178,-2477.282470703125,304.14288330078125,0.8271850943565369,0.1657139509916305,0.1572274416685104,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300354003906,1.0,0.1618803590536117,0.9708967804908752,0.9708967804908752,1.0,1.0,-0.6189384460449219,0.2686097025871277,0.3503287732601166,0.0915270447731018,0.0,0.0,0.1877656430006027,24.60158348083496,25.0,-0.4987011849880218,-4714.689453125,39.36964797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,304.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.708984375,18000.0,0.0,0.0,0.1054354459047317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576210260391,0.1381618827581405,-4.260877176420763e-06,0.0,0.0001070035723387,0.0,0.0,5.433114528656006,0.0,0.0,0.0,0.2754417955875397,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032018721103668,-242.9750061035156,295.5017395019531,0.5500020384788513,0.050000000745058,0.045812115073204,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039055042434483,-229.2660369873047,296.44110107421875,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.1048564538359642,-2506.167236328125,304.14276123046875,0.8303261995315552,0.1676573455333709,0.1590585857629776,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1297607421875,1.0,0.1620784252882003,0.9711346626281738,0.9711346626281738,1.0,1.0,-0.6211269497871399,0.2695381641387939,0.3515887558460235,0.0919890031218528,0.0,0.0,0.1904812604188919,24.594194412231445,25.0,-0.4444612562656402,-4747.9521484375,39.59667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.58203125,18000.0,0.0,0.0,0.1061101481318473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396116316318512,0.1396159082651138,-4.2631909309420735e-06,0.0,0.0001076883127097,0.0,0.0,5.495182991027832,0.0,0.0,0.0,0.2756761312484741,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032018721103668,-242.9750061035156,295.5017395019531,0.5500020384788513,0.050000000745058,0.045812115073204,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039055042434483,-229.2660369873047,296.44110107421875,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824279785156,297.1499938964844,293.1499938964844,0.1048564538359642,-2506.167236328125,304.14276123046875,0.8303261995315552,0.1676573455333709,0.1590585857629776,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1297607421875,1.0,0.1620784252882003,0.9711346626281738,0.9711346626281738,1.0,1.0,-0.6211269497871399,0.2695381641387939,0.3515887558460235,0.0919890031218528,0.0,0.0,0.1904812604188919,24.594194412231445,25.0,-0.4444612562656402,-4747.9521484375,39.59667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.58203125,18000.0,0.0,0.0,0.1061101481318473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396116316318512,0.1396159082651138,-4.2631909309420735e-06,0.0,0.0001076883127097,0.0,0.0,5.495182991027832,0.0,0.0,0.0,0.2756761312484741,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.003240856109187,-245.8881072998047,295.5538024902344,0.5501381754875183,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5501381754875183,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039196410216391,-230.0619354248047,296.4590759277344,0.5501381754875183,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063713207840919,-2535.287841796875,304.14263916015625,0.8334744572639465,0.1696172356605529,0.1609055697917938,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5501381754875183,0.050000000745058,0.2288362085819244,291.12957763671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1295471191406,1.0,0.162279799580574,0.9713725447654724,0.9713725447654724,1.0,1.0,-0.6233344674110413,0.2704740464687347,0.3528604507446289,0.0924573615193367,0.0,0.0,0.1932208389043808,24.587337493896484,25.0,-0.3167724609375,-4781.56689453125,39.82727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.353515625,18000.0,0.0,0.0,0.1067903712391853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410954743623733,0.1410997360944748,-4.265547886461718e-06,0.0,0.0001083786482922,0.0,0.0,5.558649063110352,0.0,0.0,0.0,0.2759155631065368,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.003240856109187,-245.8881072998047,295.5538024902344,0.5501381754875183,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5501381754875183,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039196410216391,-230.0619354248047,296.4590759277344,0.5501381754875183,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063713207840919,-2535.287841796875,304.14263916015625,0.8334744572639465,0.1696172356605529,0.1609055697917938,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5501381754875183,0.050000000745058,0.2288362085819244,291.12957763671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1295471191406,1.0,0.162279799580574,0.9713725447654724,0.9713725447654724,1.0,1.0,-0.6233344674110413,0.2704740464687347,0.3528604507446289,0.0924573615193367,0.0,0.0,0.1932208389043808,24.587337493896484,25.0,-0.3167724609375,-4781.56689453125,39.82727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.353515625,18000.0,0.0,0.0,0.1067903712391853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410954743623733,0.1410997360944748,-4.265547886461718e-06,0.0,0.0001083786482922,0.0,0.0,5.558649063110352,0.0,0.0,0.0,0.2759155631065368,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032609193585813,-247.385498046875,295.5805969238281,0.550205647945404,0.050000000745058,0.0458106808364391,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550205647945404,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.0039273621514439,-230.4959716796875,296.46893310546875,0.550205647945404,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071350127458572,-2549.933349609375,304.1426086425781,0.8350529074668884,0.1706032007932663,0.1618348509073257,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550205647945404,0.050000000745058,0.2288338243961334,291.1294860839844,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1294860839844,1.0,0.1623817235231399,0.9714914560317992,0.9714914560317992,1.0,1.0,-0.6244452595710754,0.2709447145462036,0.3535005450248718,0.092693880200386,0.0,0.0,0.1945960074663162,24.584104537963867,25.0,-0.2516126632690429,-4798.47265625,39.94391250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.75,18000.0,0.0,0.0,0.1071345061063766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418468058109283,0.1418510675430297,-4.266751147952164e-06,0.0,0.0001087279015337,0.0,0.0,5.590848445892334,0.0,0.0,0.0,0.2760372757911682,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032813271973282,-248.9073486328125,295.6078796386719,0.5502729415893555,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502729415893555,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039354776963591,-230.9517822265625,296.47930908203125,0.5502729415893555,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079024523496627,-2564.6279296875,304.1425476074219,0.8366342782974243,0.1715926378965377,0.1627674251794815,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502729415893555,0.050000000745058,0.2288314700126648,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.1294250488281,1.0,0.1624843329191208,0.9716067314147948,0.9716067314147948,1.0,1.0,-0.6255599856376648,0.2714168727397918,0.3541431427001953,0.0929317623376846,0.0,0.0,0.1959731876850128,24.58098030090332,25.0,-0.193165510892868,-4815.4345703125,40.06134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.15625,18000.0,0.0,0.0,0.1074817553162574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426034122705459,0.1426076889038086,-4.2679694161051884e-06,0.0,0.0001090803198167,0.0,0.0,5.623316764831543,0.0,0.0,0.0,0.2761601209640503,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033232467249035,-252.02944946289065,295.66387939453125,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039529725909233,-231.9331817626953,296.5017395019531,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094489246606826,-2594.17041015625,304.1424560546875,0.8398082852363586,0.1735820919275283,0.1646427512168884,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.1293640136719,1.0,0.1626917123794555,0.9718373417854308,0.9718373417854308,1.0,1.0,-0.627801775932312,0.272365927696228,0.355435848236084,0.0934117808938026,0.0,0.0,0.1987315565347671,24.575056076049805,25.0,-0.1038677096366882,-4849.51220703125,40.29864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.025390625,18000.0,0.0,0.0,0.1081879884004592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441315114498138,0.1441357880830764,-4.270456884114537e-06,0.0,0.0001097970525734,0.0,0.0,5.68903398513794,0.0,0.0,0.0,0.2764093577861786,4.0,0.0,1.0
