time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033232467249035,-252.02944946289065,295.66387939453125,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039529725909233,-231.9331817626953,296.5017395019531,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094489246606826,-2594.17041015625,304.1424560546875,0.8398082852363586,0.1735820919275283,0.1646427512168884,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.1293640136719,1.0,0.1626917123794555,0.9718373417854308,0.9718373417854308,1.0,1.0,-0.627801775932312,0.272365927696228,0.355435848236084,0.0934117808938026,0.0,0.0,0.1987315565347671,24.575056076049805,25.0,-0.1038677096366882,-4849.51220703125,40.29864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.025390625,18000.0,0.0,0.0,0.1081879884004592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441315114498138,0.1441357880830764,-4.270456884114537e-06,0.0,0.0001097970525734,0.0,0.0,5.68903398513794,0.0,0.0,0.0,0.2764093577861786,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033666095696389,-255.2534637451172,295.72174072265625,0.5505394339561462,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505394339561462,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039721224457025,-233.0057830810547,296.5263366699219,0.5505394339561462,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110101640224456,-2623.903076171875,304.1423645019531,0.8429986238479614,0.175584614276886,0.166530579328537,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505394339561462,0.050000000745058,0.228822112083435,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1293334960937,1.0,0.162901759147644,0.9720679521560668,0.9720679521560668,1.0,1.0,-0.6300586462020874,0.2733208537101745,0.3567377924919128,0.0938971638679504,0.0,0.0,0.2014926820993423,24.569530487060547,25.0,-0.0478975363075733,-4883.794921875,40.539058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.958984375,18000.0,0.0,0.0,0.1089114546775817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456778794527053,0.145682156085968,-4.27300756200566e-06,0.0,0.0001105312767322,0.0,0.0,5.755727291107178,0.0,0.0,0.0,0.2766630351543426,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033666095696389,-255.2534637451172,295.72174072265625,0.5505394339561462,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505394339561462,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039721224457025,-233.0057830810547,296.5263366699219,0.5505394339561462,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110101640224456,-2623.903076171875,304.1423645019531,0.8429986238479614,0.175584614276886,0.166530579328537,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505394339561462,0.050000000745058,0.228822112083435,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1293334960937,1.0,0.162901759147644,0.9720679521560668,0.9720679521560668,1.0,1.0,-0.6300586462020874,0.2733208537101745,0.3567377924919128,0.0938971638679504,0.0,0.0,0.2014926820993423,24.569530487060547,25.0,-0.0478975363075733,-4883.794921875,40.539058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.958984375,18000.0,0.0,0.0,0.1089114546775817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456778794527053,0.145682156085968,-4.27300756200566e-06,0.0,0.0001105312767322,0.0,0.0,5.755727291107178,0.0,0.0,0.0,0.2766630351543426,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.003411412006244,-258.5783996582031,295.7814636230469,0.5506714582443237,0.050000000745058,0.045807410031557,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506714582443237,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039929267950356,-234.16932678222656,296.5530700683594,0.5506714582443237,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.11258564889431,-2653.815185546875,304.14227294921875,0.8462064862251282,0.1775994002819061,0.1684301048517227,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506714582443237,0.050000000745058,0.2288174927234649,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1293029785156,1.0,0.1631142944097519,0.972293257713318,0.972293257713318,1.0,1.0,-0.6323295831680298,0.2742811441421509,0.3580484390258789,0.0943875536322593,0.0,0.0,0.2042542994022369,24.564361572265625,25.0,-0.0105139799416065,-4918.2958984375,40.78245162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.1096533611416816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472413390874862,0.1472456157207489,-4.275617357052397e-06,0.0,0.0001112842219299,0.0,0.0,5.8233513832092285,0.0,0.0,0.0,0.2769209444522857,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.003411412006244,-258.5783996582031,295.7814636230469,0.5506714582443237,0.050000000745058,0.045807410031557,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506714582443237,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039929267950356,-234.16932678222656,296.5530700683594,0.5506714582443237,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.11258564889431,-2653.815185546875,304.14227294921875,0.8462064862251282,0.1775994002819061,0.1684301048517227,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506714582443237,0.050000000745058,0.2288174927234649,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1293029785156,1.0,0.1631142944097519,0.972293257713318,0.972293257713318,1.0,1.0,-0.6323295831680298,0.2742811441421509,0.3580484390258789,0.0943875536322593,0.0,0.0,0.2042542994022369,24.564361572265625,25.0,-0.0105139799416065,-4918.2958984375,40.78245162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.1096533611416816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472413390874862,0.1472456157207489,-4.275617357052397e-06,0.0,0.0001112842219299,0.0,0.0,5.8233513832092285,0.0,0.0,0.0,0.2769209444522857,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034576901234686,-262.0062255859375,295.8430480957031,0.5508028268814087,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508028268814087,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040154191665351,-235.4253387451172,296.5819396972656,0.5508028268814087,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141750812530517,-2683.900390625,304.1422119140625,0.8494328260421753,0.1796258985996246,0.1703408062458038,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508028268814087,0.050000000745058,0.2288129031658172,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.1293029785156,1.0,0.1633292138576507,0.9725186228752136,0.9725186228752136,1.0,1.0,-0.6346139907836914,0.2752467095851898,0.359367311000824,0.0948828384280204,0.0,0.0,0.2070148438215255,24.55952262878418,25.0,-0.0208444595336914,-4952.82568359375,41.02875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.986328125,18000.0,0.0,0.0,0.1104140728712081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488208621740341,0.1488251388072967,-4.278284450265346e-06,0.0,0.0001120562519645,0.0,0.0,5.891867637634277,0.0,0.0,0.0,0.2771829068660736,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034576901234686,-262.0062255859375,295.8430480957031,0.5508028268814087,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508028268814087,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040154191665351,-235.4253387451172,296.5819396972656,0.5508028268814087,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141750812530517,-2683.900390625,304.1422119140625,0.8494328260421753,0.1796258985996246,0.1703408062458038,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508028268814087,0.050000000745058,0.2288129031658172,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.1293029785156,1.0,0.1633292138576507,0.9725186228752136,0.9725186228752136,1.0,1.0,-0.6346139907836914,0.2752467095851898,0.359367311000824,0.0948828384280204,0.0,0.0,0.2070148438215255,24.55952262878418,25.0,-0.0208444595336914,-4952.82568359375,41.02875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.986328125,18000.0,0.0,0.0,0.1104140728712081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488208621740341,0.1488251388072967,-4.278284450265346e-06,0.0,0.0001120562519645,0.0,0.0,5.891867637634277,0.0,0.0,0.0,0.2771829068660736,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034813687670975,-263.7579650878906,295.87451171875,0.5508683323860168,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508683323860168,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.004027300979942,-236.08853149414065,296.59716796875,0.5508683323860168,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149754896759986,-2699.017333984375,304.1421813964844,0.85105299949646,0.1806433796882629,0.1713002175092697,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508683323860168,0.050000000745058,0.2288106083869934,291.1292419433594,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.2358093261719,291.1292419433594,1.0,0.1634375303983688,0.9726312756538392,0.9726312756538392,1.0,1.0,-0.6357610821723938,0.2757313847541809,0.3600296974182129,0.0951322615146637,0.0,0.0,0.2084017843008041,24.55721664428711,25.0,-0.1565501242876052,-4969.96630859375,41.152976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.486328125,18000.0,0.0,0.0,0.1108008697628974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149618312716484,0.1496225893497467,-4.279633685655426e-06,0.0,0.0001124487971537,0.0,0.0,5.9265241622924805,0.0,0.0,0.0,0.2773154377937317,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035054259933531,-265.5361022949219,295.9064025878906,0.5509337186813354,0.050000000745058,0.0458055734634399,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509337186813354,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040396158583462,-236.77557373046875,296.6128845214844,0.5509337186813354,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157795265316963,-2714.180908203125,304.1421203613281,0.8526777029037476,0.1816636174917221,0.1722621619701385,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509337186813354,0.050000000745058,0.2288083285093307,291.1291809082031,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333679199219,291.129150390625,1.0,0.1635463833808899,0.9727393984794616,0.9727393984794616,1.0,1.0,-0.6369112133979797,0.2762171924114227,0.3606940507888794,0.0953827500343322,0.0,0.0,0.209799662232399,24.55498313903809,25.0,-0.0876405760645866,-4988.02001953125,41.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,305.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.892578125,18000.0,0.0,0.0,0.1111916601657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504254192113876,0.1504296958446502,-4.280983830540208e-06,0.0,0.0001128453950514,0.0,0.0,5.961621284484863,0.0,0.0,0.0,0.2774492800235748,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035545169375836,-269.1498718261719,295.9719543457031,0.5510642528533936,0.050000000745058,0.0458046644926071,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510642528533936,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004065359942615,-238.2023468017578,296.64630126953125,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173886135220527,-2744.44189453125,304.14208984375,0.8559399843215942,0.1837114691734314,0.1741932034492492,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2284545898437,291.1300354003906,1.0,0.1637656092643737,0.972955584526062,0.972955584526062,1.0,1.0,-0.6392201781272888,0.2771921753883362,0.3620279729366302,0.0958869755268096,0.0,0.0,0.2124804556369781,24.55069351196289,25.0,1.5017820596694946,-5026.9912109375,41.52971267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.328125,18000.0,0.0,0.0,0.1119915023446083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520237028598785,0.1520279943943023,-4.283810085325968e-06,0.0,0.0001136571372626,0.0,0.0,6.031454563140869,0.0,0.0,0.0,0.2777190208435058,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035545169375836,-269.1498718261719,295.9719543457031,0.5510642528533936,0.050000000745058,0.0458046644926071,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510642528533936,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004065359942615,-238.2023468017578,296.64630126953125,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173886135220527,-2744.44189453125,304.14208984375,0.8559399843215942,0.1837114691734314,0.1741932034492492,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2284545898437,291.1300354003906,1.0,0.1637656092643737,0.972955584526062,0.972955584526062,1.0,1.0,-0.6392201781272888,0.2771921753883362,0.3620279729366302,0.0958869755268096,0.0,0.0,0.2124804556369781,24.55069351196289,25.0,1.5017820596694946,-5026.9912109375,41.52971267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588317871094,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.328125,18000.0,0.0,0.0,0.1119915023446083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520237028598785,0.1520279943943023,-4.283810085325968e-06,0.0,0.0001136571372626,0.0,0.0,6.031454563140869,0.0,0.0,0.0,0.2777190208435058,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036048877518624,-272.8348693847656,296.0401306152344,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040925256907939,-239.69297790527344,296.6826171875,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189954876899719,-2774.54638671875,304.1420288085937,0.8592181205749512,0.1857686638832092,0.1761332303285598,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5511944890022278,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.9731717705726624,0.9731717705726624,1.0,1.0,-0.6415398716926575,0.2781713902950287,0.3633684813976288,0.0963953509926796,0.0,0.0,0.2147774249315261,24.54665756225586,25.0,2.549010753631592,-5063.53369140625,41.78413772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.814453125,18000.0,0.0,0.0,0.1128218546509742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534526646137237,0.1534569561481475,-4.28702787758084e-06,0.0,0.0001144998386735,0.0,0.0,6.09499454498291,0.0,0.0,0.0,0.2779806852340698,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036048877518624,-272.8348693847656,296.0401306152344,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040925256907939,-239.69297790527344,296.6826171875,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189954876899719,-2774.54638671875,304.1420288085937,0.8592181205749512,0.1857686638832092,0.1761332303285598,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5511944890022278,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.9731717705726624,0.9731717705726624,1.0,1.0,-0.6415398716926575,0.2781713902950287,0.3633684813976288,0.0963953509926796,0.0,0.0,0.2147774249315261,24.54665756225586,25.0,2.549010753631592,-5063.53369140625,41.78413772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.814453125,18000.0,0.0,0.0,0.1128218546509742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534526646137237,0.1534569561481475,-4.28702787758084e-06,0.0,0.0001144998386735,0.0,0.0,6.09499454498291,0.0,0.0,0.0,0.2779806852340698,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.003656541230157,-276.61334228515625,296.10955810546875,0.5513242483139038,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5513242483139038,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041213165968656,-241.2786560058593,296.7205810546875,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206225380301475,-2804.958740234375,304.1419677734375,0.8625098466873169,0.1878343671560287,0.1780813634395599,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1330871582031,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1331787109375,1.0,0.1642098128795623,0.973382830619812,0.973382830619812,1.0,1.0,-0.6438693404197693,0.2791549563407898,0.3647144138813019,0.0969061627984047,0.0,0.0,0.2169291526079177,24.542858123779297,25.0,1.3779044151306152,-5097.43798828125,42.04106903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.1136664077639579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547562777996063,0.1547605693340301,-4.290221113478765e-06,0.0,0.0001153569537564,0.0,0.0,6.153456687927246,0.0,0.0,0.0,0.2782275676727295,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.003656541230157,-276.61334228515625,296.10955810546875,0.5513242483139038,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5513242483139038,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041213165968656,-241.2786560058593,296.7205810546875,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206225380301475,-2804.958740234375,304.1419677734375,0.8625098466873169,0.1878343671560287,0.1780813634395599,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1330871582031,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1331787109375,1.0,0.1642098128795623,0.973382830619812,0.973382830619812,1.0,1.0,-0.6438693404197693,0.2791549563407898,0.3647144138813019,0.0969061627984047,0.0,0.0,0.2169291526079177,24.542858123779297,25.0,1.3779044151306152,-5097.43798828125,42.04106903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.1136664077639579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547562777996063,0.1547605693340301,-4.290221113478765e-06,0.0,0.0001153569537564,0.0,0.0,6.153456687927246,0.0,0.0,0.0,0.2782275676727295,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037100305780768,-280.5277099609375,296.1799621582031,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.004152126610279,-242.98312377929688,296.7599182128906,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222731471061706,-2835.743896484375,304.14190673828125,0.8658137917518616,0.1899086385965347,0.1800374537706375,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1331787109375,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1330871582031,1.0,0.1644345968961715,0.9735938906669616,0.9735938906669616,1.0,1.0,-0.6462084650993347,0.2801434993743896,0.366064965724945,0.0974179878830909,0.0,0.0,0.2191565334796905,24.539268493652344,25.0,-0.2461865544319152,-5129.9755859375,42.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.58203125,18000.0,0.0,0.0,0.1145115494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560863405466079,0.1560906320810318,-4.293037363822805e-06,0.0,0.0001162146654678,0.0,0.0,6.212618827819824,0.0,0.0,0.0,0.2784670293331146,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037100305780768,-280.5277099609375,296.1799621582031,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.004152126610279,-242.98312377929688,296.7599182128906,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222731471061706,-2835.743896484375,304.14190673828125,0.8658137917518616,0.1899086385965347,0.1800374537706375,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1331787109375,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1330871582031,1.0,0.1644345968961715,0.9735938906669616,0.9735938906669616,1.0,1.0,-0.6462084650993347,0.2801434993743896,0.366064965724945,0.0974179878830909,0.0,0.0,0.2191565334796905,24.539268493652344,25.0,-0.2461865544319152,-5129.9755859375,42.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.58203125,18000.0,0.0,0.0,0.1145115494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560863405466079,0.1560906320810318,-4.293037363822805e-06,0.0,0.0001162146654678,0.0,0.0,6.212618827819824,0.0,0.0,0.0,0.2784670293331146,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037373357918113,-282.5289001464844,296.2154541015625,0.5515182614326477,0.050000000745058,0.045801505446434,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5515182614326477,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041682319715619,-243.8788909912109,296.780029296875,0.5515182614326477,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231102719902992,-2851.3359375,304.141845703125,0.8674702644348145,0.1909491270780563,0.181018590927124,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5515182614326477,0.050000000745058,0.2287880033254623,291.1325988769531,291.1499938964844,270.2086181640625,269.1643981933594,283.2510681152344,293.2111511230469,291.1322326660156,1.0,0.1645476371049881,0.9736994504928588,0.9736994504928588,1.0,1.0,-0.6473817229270935,0.2806397080421448,0.3667420148849487,0.0976742804050445,0.0,0.0,0.2203737497329712,24.537532806396484,25.0,-1.78023099899292,-5144.68505859375,42.431095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.25390625,18000.0,0.0,0.0,0.1149289533495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567918062210083,0.1567960977554321,-4.2942920117639005e-06,0.0,0.0001166382789961,0.0,0.0,6.243710994720459,0.0,0.0,0.0,0.2785873115062713,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037651383318006,-284.5702209472656,296.2509765625,0.551582932472229,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.551582932472229,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041849054396152,-244.81085205078125,296.80029296875,0.551582932472229,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239574551582336,-2867.10400390625,304.14178466796875,0.8691297173500061,0.1919921040534973,0.1820019334554672,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.551582932472229,0.050000000745058,0.228785753250122,291.13134765625,291.1499938964844,270.1803894042969,269.14434814453125,283.23785400390625,293.2086486816406,291.1307678222656,1.0,0.1646610796451568,0.9738008975982666,0.9738008975982666,1.0,1.0,-0.6485576033592224,0.2811371982097626,0.3674204051494598,0.0979308113455772,0.0,0.0,0.2217443138360977,24.535823822021484,25.0,-3.1595804691314697,-5160.33984375,42.56234359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.564453125,18000.0,0.0,0.0,0.1153397634625434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575707197189331,0.1575750112533569,-4.295382041163975e-06,0.0,0.0001170551986433,0.0,0.0,6.277657985687256,0.0,0.0,0.0,0.2787116765975952,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038220125716179,-288.7410888671875,296.32293701171875,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042196977883577,-246.75552368164065,296.842041015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256674230098724,-2898.866943359375,304.1416931152344,0.8724579215049744,0.1940855681896209,0.1839755475521087,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.2114562988281,293.20361328125,291.12762451171875,1.0,0.1648891568183899,0.9740037322044371,0.9740037322044371,1.0,1.0,-0.6509177088737488,0.2821364402770996,0.3687812983989715,0.098444864153862,0.0,0.0,0.2248662263154983,24.53244400024414,25.0,-4.214588165283203,-5194.07373046875,42.82673263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.779296875,18000.0,0.0,0.0,0.1161463111639022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593774706125259,0.1593817621469497,-4.297278337617172e-06,0.0,0.0001178737438749,0.0,0.0,6.3556294441223145,0.0,0.0,0.0,0.2789821326732635,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038220125716179,-288.7410888671875,296.32293701171875,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042196977883577,-246.75552368164065,296.842041015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256674230098724,-2898.866943359375,304.1416931152344,0.8724579215049744,0.1940855681896209,0.1839755475521087,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.2114562988281,293.20361328125,291.12762451171875,1.0,0.1648891568183899,0.9740037322044371,0.9740037322044371,1.0,1.0,-0.6509177088737488,0.2821364402770996,0.3687812983989715,0.098444864153862,0.0,0.0,0.2248662263154983,24.53244400024414,25.0,-4.214588165283203,-5194.07373046875,42.82673263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.779296875,18000.0,0.0,0.0,0.1161463111639022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593774706125259,0.1593817621469497,-4.297278337617172e-06,0.0,0.0001178737438749,0.0,0.0,6.3556294441223145,0.0,0.0,0.0,0.2789821326732635,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038803804200142,-292.9981994628906,296.39703369140625,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518430471420288,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.004256191663444,-248.7813262939453,296.88629150390625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273828297853469,-2930.61865234375,304.1416015625,0.8757978677749634,0.1961895078420639,0.1859589368104934,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518430471420288,0.050000000745058,0.228776752948761,291.1257019042969,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.1254577636719,1.0,0.1651188880205154,0.9742066264152528,0.9742066264152528,1.0,1.0,-0.6532895565032959,0.2831415235996246,0.3701480329036712,0.0989604517817497,0.0,0.0,0.2282923609018325,24.52910041809082,25.0,-2.5690300464630127,-5233.9892578125,43.09370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,305.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.45703125,18000.0,0.0,0.0,0.1169445887207984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614336967468261,0.16143798828125,-4.299328793422319e-06,0.0,0.0001186838926514,0.0,0.0,6.444428443908691,0.0,0.0,0.0,0.2792874276638031,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038803804200142,-292.9981994628906,296.39703369140625,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518430471420288,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.004256191663444,-248.7813262939453,296.88629150390625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273828297853469,-2930.61865234375,304.1416015625,0.8757978677749634,0.1961895078420639,0.1859589368104934,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518430471420288,0.050000000745058,0.228776752948761,291.1257019042969,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.1254577636719,1.0,0.1651188880205154,0.9742066264152528,0.9742066264152528,1.0,1.0,-0.6532895565032959,0.2831415235996246,0.3701480329036712,0.0989604517817497,0.0,0.0,0.2282923609018325,24.52910041809082,25.0,-2.5690300464630127,-5233.9892578125,43.09370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,305.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.45703125,18000.0,0.0,0.0,0.1169445887207984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614336967468261,0.16143798828125,-4.299328793422319e-06,0.0,0.0001186838926514,0.0,0.0,6.444428443908691,0.0,0.0,0.0,0.2792874276638031,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039399247616529,-297.2882385253906,296.4747314453125,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042939730919897,-250.8406982421875,296.9344482421875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290743052959442,-2961.769287109375,304.1415710449219,0.8791470527648926,0.1983032524585724,0.1879517138004303,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5519740581512451,0.050000000745058,0.228772222995758,291.1264343261719,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1269226074219,1.0,0.1653502136468887,0.974402904510498,0.974402904510498,1.0,1.0,-0.6556726098060608,0.2841521203517914,0.3715204894542694,0.0994774997234344,0.0,0.0,0.2314292788505554,24.52580070495605,25.0,1.7634364366531372,-5277.10400390625,43.36323928833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.068359375,18000.0,0.0,0.0,0.1177653968334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634670197963714,0.1634713262319564,-4.302255547372624e-06,0.0,0.0001195169024867,0.0,0.0,6.533797264099121,0.0,0.0,0.0,0.2796159386634826,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039399247616529,-297.2882385253906,296.4747314453125,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042939730919897,-250.8406982421875,296.9344482421875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290743052959442,-2961.769287109375,304.1415710449219,0.8791470527648926,0.1983032524585724,0.1879517138004303,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5519740581512451,0.050000000745058,0.228772222995758,291.1264343261719,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1269226074219,1.0,0.1653502136468887,0.974402904510498,0.974402904510498,1.0,1.0,-0.6556726098060608,0.2841521203517914,0.3715204894542694,0.0994774997234344,0.0,0.0,0.2314292788505554,24.52580070495605,25.0,1.7634364366531372,-5277.10400390625,43.36323928833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.068359375,18000.0,0.0,0.0,0.1177653968334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634670197963714,0.1634713262319564,-4.302255547372624e-06,0.0,0.0001195169024867,0.0,0.0,6.533797264099121,0.0,0.0,0.0,0.2796159386634826,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040002949535846,-301.6054992675781,296.5550537109375,0.5521053075790405,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043329056352376,-252.9436187744141,296.9855651855469,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307615339756012,-2992.729248046875,304.1415710449219,0.8825013637542725,0.2004256099462509,0.1899528205394745,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5521053075790405,0.050000000745058,0.2287677079439163,291.12890625,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883544921875,291.1293029785156,1.0,0.1655831187963485,0.9745991826057434,0.9745991826057434,1.0,1.0,-0.658065676689148,0.285167783498764,0.3728978633880615,0.0999959558248519,0.0,0.0,0.2340681850910186,24.52259063720703,25.0,2.859588384628296,-5315.06591796875,43.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.166015625,18000.0,0.0,0.0,0.118612915277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165214255452156,0.1652185618877411,-4.306122264097212e-06,0.0,0.0001203770298161,0.0,0.0,6.6128249168396,0.0,0.0,0.0,0.2799384295940399,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040002949535846,-301.6054992675781,296.5550537109375,0.5521053075790405,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043329056352376,-252.9436187744141,296.9855651855469,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307615339756012,-2992.729248046875,304.1415710449219,0.8825013637542725,0.2004256099462509,0.1899528205394745,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5521053075790405,0.050000000745058,0.2287677079439163,291.12890625,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883544921875,291.1293029785156,1.0,0.1655831187963485,0.9745991826057434,0.9745991826057434,1.0,1.0,-0.658065676689148,0.285167783498764,0.3728978633880615,0.0999959558248519,0.0,0.0,0.2340681850910186,24.52259063720703,25.0,2.859588384628296,-5315.06591796875,43.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.166015625,18000.0,0.0,0.0,0.118612915277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165214255452156,0.1652185618877411,-4.306122264097212e-06,0.0,0.0001203770298161,0.0,0.0,6.6128249168396,0.0,0.0,0.0,0.2799384295940399,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040311445482075,-303.8090515136719,296.5956115722656,0.5521710515022278,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5521710515022278,0.050000000745058,0.0482264347374439,293.04644775390625,297.1499938964844,293.1499938964844,0.0043531111441552,-254.03614807128903,297.0116882324219,0.5521710515022278,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316131800413131,-3008.33251953125,304.1415710449219,0.8841795921325684,0.201489970088005,0.1909563392400741,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5521710515022278,0.050000000745058,0.2287654429674148,291.1297912597656,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.185791015625,291.1300964355469,1.0,0.1657001674175262,0.9746973514556884,0.9746973514556884,1.0,1.0,-0.6592657566070557,0.2856774032115936,0.3735883235931396,0.1002557128667831,0.0,0.0,0.2353194653987884,24.52102279663086,25.0,2.549661159515381,-5333.24609375,43.77220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,305.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.791015625,18000.0,0.0,0.0,0.1190408319234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660328358411789,0.1660371422767639,-4.308086772653041e-06,0.0,0.0001208113171742,0.0,0.0,6.65015983581543,0.0,0.0,0.0,0.2800943553447723,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040623974055051,-306.03936767578125,296.6364440917969,0.5522368550300598,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5522368550300598,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.004373790230602,-255.15478515625,297.0382080078125,0.5522368550300598,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324703097343444,-3024.018798828125,304.1415405273437,0.8858581781387329,0.2025565803050995,0.191961869597435,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5522368550300598,0.050000000745058,0.2287631779909134,291.1304626464844,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.13067626953125,1.0,0.1658175736665725,0.9747917652130128,0.9747917652130128,1.0,1.0,-0.6604682207107544,0.2861881852149963,0.374280035495758,0.1005157828330993,0.0,0.0,0.2365522384643554,24.519474029541016,25.0,2.0656235218048096,-5351.271484375,43.909767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.259765625,18000.0,0.0,0.0,0.1194695830345153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668383330106735,0.1668426394462585,-4.309995347284712e-06,0.0,0.0001212464412674,0.0,0.0,6.686914443969727,0.0,0.0,0.0,0.2802472412586212,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041261347942054,-310.5791931152344,296.7189636230469,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044165472500026,-257.4672546386719,297.0923767089844,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1341995596885681,-3055.611328125,304.1414794921875,0.8892163634300232,0.2046965360641479,0.1939791738986969,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523689389228821,0.050000000745058,0.2287586331367492,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.1312866210937,1.0,0.1660535186529159,0.9749805331230164,0.9749805331230164,1.0,1.0,-0.6628807187080383,0.2872134447097778,0.3756672441959381,0.1010371893644332,0.0,0.0,0.2389994263648986,24.516403198242188,25.0,1.0278983116149902,-5387.26953125,44.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,305.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.416015625,18000.0,0.0,0.0,0.120326742529869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684363484382629,0.1684406697750091,-4.313624685892137e-06,0.0,0.0001221163402078,0.0,0.0,6.75974702835083,0.0,0.0,0.0,0.2805464565753937,4.0,0.0,1.0
