time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041261347942054,-310.5791931152344,296.7189636230469,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044165472500026,-257.4672546386719,297.0923767089844,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1341995596885681,-3055.611328125,304.1414794921875,0.8892163634300232,0.2046965360641479,0.1939791738986969,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523689389228821,0.050000000745058,0.2287586331367492,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.1312866210937,1.0,0.1660535186529159,0.9749805331230164,0.9749805331230164,1.0,1.0,-0.6628807187080383,0.2872134447097778,0.3756672441959381,0.1010371893644332,0.0,0.0,0.2389994263648986,24.516403198242188,25.0,1.0278983116149902,-5387.26953125,44.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,305.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.416015625,18000.0,0.0,0.0,0.120326742529869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684363484382629,0.1684406697750091,-4.313624685892137e-06,0.0,0.0001221163402078,0.0,0.0,6.75974702835083,0.0,0.0,0.0,0.2805464565753937,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041920579969882,-315.2557983398437,296.8033752441406,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044615576043725,-259.8952331542969,297.1487731933594,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359484791755676,-3087.4794921875,304.1413879394531,0.892586350440979,0.2068569660186767,0.1960108280181884,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1316223144531,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.1811828613281,291.1318054199219,1.0,0.1662910282611847,0.9751693606376648,0.9751693606376648,1.0,1.0,-0.6653102040290833,0.288246601819992,0.3770636022090912,0.1015618741512298,0.0,0.0,0.2414254695177078,24.513059616088867,25.0,1.1030482053756714,-5422.53125,44.4666862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.552734375,18000.0,0.0,0.0,0.1211801320314407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700369417667389,0.1700412631034851,-4.317048478696961e-06,0.0,0.0001229824265465,0.0,0.0,6.832573413848877,0.0,0.0,0.0,0.2808405458927154,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041920579969882,-315.2557983398437,296.8033752441406,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044615576043725,-259.8952331542969,297.1487731933594,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359484791755676,-3087.4794921875,304.1413879394531,0.892586350440979,0.2068569660186767,0.1960108280181884,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1316223144531,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.1811828613281,291.1318054199219,1.0,0.1662910282611847,0.9751693606376648,0.9751693606376648,1.0,1.0,-0.6653102040290833,0.288246601819992,0.3770636022090912,0.1015618741512298,0.0,0.0,0.2414254695177078,24.513059616088867,25.0,1.1030482053756714,-5422.53125,44.4666862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.552734375,18000.0,0.0,0.0,0.1211801320314407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700369417667389,0.1700412631034851,-4.317048478696961e-06,0.0,0.0001229824265465,0.0,0.0,6.832573413848877,0.0,0.0,0.0,0.2808405458927154,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042603160254657,-320.064453125,296.8909606933594,0.5526456832885742,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526456832885742,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045088431797921,-262.42840576171875,297.2083740234375,0.5526456832885742,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377178281545639,-3119.617919921875,304.1413269042969,0.8959960341453552,0.2090481072664261,0.1980721205472946,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526456832885742,0.050000000745058,0.2287491410970688,291.1328430175781,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1873474121094,291.133056640625,1.0,0.1665306538343429,0.9753501415252686,0.9753501415252686,1.0,1.0,-0.6677748560905457,0.2892951369285583,0.3784797191619873,0.1020937860012054,0.0,0.0,0.2436358630657196,24.508787155151367,25.0,1.5208916664123535,-5456.603515625,44.751014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.82421875,18000.0,0.0,0.0,0.1220229044556617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715463697910308,0.1715506911277771,-4.320565949456068e-06,0.0,0.0001238377444678,0.0,0.0,6.901880741119385,0.0,0.0,0.0,0.2811266481876373,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042603160254657,-320.064453125,296.8909606933594,0.5526456832885742,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526456832885742,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045088431797921,-262.42840576171875,297.2083740234375,0.5526456832885742,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377178281545639,-3119.617919921875,304.1413269042969,0.8959960341453552,0.2090481072664261,0.1980721205472946,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526456832885742,0.050000000745058,0.2287491410970688,291.1328430175781,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1873474121094,291.133056640625,1.0,0.1665306538343429,0.9753501415252686,0.9753501415252686,1.0,1.0,-0.6677748560905457,0.2892951369285583,0.3784797191619873,0.1020937860012054,0.0,0.0,0.2436358630657196,24.508787155151367,25.0,1.5208916664123535,-5456.603515625,44.751014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.82421875,18000.0,0.0,0.0,0.1220229044556617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715463697910308,0.1715506911277771,-4.320565949456068e-06,0.0,0.0001238377444678,0.0,0.0,6.901880741119385,0.0,0.0,0.0,0.2811266481876373,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043304814025759,-324.9862060546875,296.9805603027344,0.5527908205986023,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527908205986023,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045581911690533,-265.0654296875,297.270263671875,0.5527908205986023,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395139992237091,-3152.162353515625,304.1412048339844,0.8994224071502686,0.2112584561109542,0.2001534253358841,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527908205986023,0.050000000745058,0.22874416410923,291.1337280273437,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.1934814453125,291.1338195800781,1.0,0.1667724996805191,0.9755309820175172,0.9755309820175172,1.0,1.0,-0.6702633500099182,0.290354311466217,0.3799090087413788,0.1026308238506317,0.0,0.0,0.2457412183284759,24.504222869873047,25.0,1.0026235580444336,-5489.69482421875,45.03917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.53515625,18000.0,0.0,0.0,0.1228472366929054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729678213596344,0.1729721426963806,-4.324024303059559e-06,0.0,0.0001246743195224,0.0,0.0,6.967545986175537,0.0,0.0,0.0,0.2814009189605713,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043304814025759,-324.9862060546875,296.9805603027344,0.5527908205986023,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527908205986023,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045581911690533,-265.0654296875,297.270263671875,0.5527908205986023,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395139992237091,-3152.162353515625,304.1412048339844,0.8994224071502686,0.2112584561109542,0.2001534253358841,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527908205986023,0.050000000745058,0.22874416410923,291.1337280273437,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.1934814453125,291.1338195800781,1.0,0.1667724996805191,0.9755309820175172,0.9755309820175172,1.0,1.0,-0.6702633500099182,0.290354311466217,0.3799090087413788,0.1026308238506317,0.0,0.0,0.2457412183284759,24.504222869873047,25.0,1.0026235580444336,-5489.69482421875,45.03917694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.53515625,18000.0,0.0,0.0,0.1228472366929054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729678213596344,0.1729721426963806,-4.324024303059559e-06,0.0,0.0001246743195224,0.0,0.0,6.967545986175537,0.0,0.0,0.0,0.2814009189605713,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043665054254233,-327.5050354003906,297.0260925292969,0.5528640151023865,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5528640151023865,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.0045838146470487,-266.43231201171875,297.3020324707031,0.5528640151023865,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404217779636383,-3168.57958984375,304.14117431640625,0.9011383652687072,0.2123700827360153,0.2012003064155578,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5528640151023865,0.050000000745058,0.2287416607141494,291.1339416503906,291.1499938964844,269.6522827148437,268.7655029296875,283.00946044921875,293.1967468261719,291.1340026855469,1.0,0.1668943017721176,0.9756213426589966,0.9756213426589966,1.0,1.0,-0.6715149879455566,0.2908872365951538,0.3806277513504028,0.1029009819030761,0.0,0.0,0.2467886209487915,24.501922607421875,25.0,0.7290875315666199,-5506.263671875,45.18462753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4765625,18000.0,0.0,0.0,0.1232505813241005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736737042665481,0.1736780405044555,-4.32565593655454e-06,0.0,0.0001250836794497,0.0,0.0,7.000082492828369,0.0,0.0,0.0,0.2815348505973816,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044030132703483,-330.0508728027344,297.0720520019531,0.5529376268386841,0.050000000745058,0.0457917265594005,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529376268386841,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046099601313471,-267.8244323730469,297.3343505859375,0.5529376268386841,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413347870111465,-3185.0693359375,304.14111328125,0.9028550386428832,0.2134856879711151,0.2022508978843689,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529376268386841,0.050000000745058,0.2287391573190689,291.13409423828125,291.1499938964844,269.6250305175781,268.7456359863281,282.9999084472656,293.2001647949219,291.1341552734375,1.0,0.1670166552066803,0.9757078886032104,0.9757078886032104,1.0,1.0,-0.6727710962295532,0.2914220988750458,0.3813489973545074,0.1031721010804176,0.0,0.0,0.2478330135345459,24.49961853027344,25.0,0.5211788415908813,-5522.8740234375,45.33095169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.18359375,18000.0,0.0,0.0,0.1236482933163642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743796169757843,0.1743839532136917,-4.327238002588274e-06,0.0,0.0001254873059224,0.0,0.0,7.032582759857178,0.0,0.0,0.0,0.2816674709320068,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044776182621717,-335.2307434082031,297.16552734375,0.5530856251716614,0.050000000745058,0.0457907170057296,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5530856251716614,0.050000000745058,0.0482198297977447,293.0052490234375,297.1499938964844,293.1499938964844,0.0046639116480946,-270.687744140625,297.4007263183594,0.5530856251716614,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431756168603897,-3218.246337890625,304.1410217285156,0.9063698053359984,0.2157286405563354,0.2043632417917251,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5530856251716614,0.050000000745058,0.2287341058254242,291.1343078613281,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.20758056640625,291.13433837890625,1.0,0.1672630310058593,0.975881040096283,0.975881040096283,1.0,1.0,-0.6752966642379761,0.2924978137016296,0.3827988803386688,0.1037174463272094,0.0,0.0,0.249911218881607,24.49503326416016,25.0,0.2738619148731231,-5556.16162109375,45.626277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.1244270354509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175790473818779,0.1757947951555252,-4.3302998165017925e-06,0.0,0.0001262776204384,0.0,0.0,7.097496509552002,0.0,0.0,0.0,0.2819299101829529,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044776182621717,-335.2307434082031,297.16552734375,0.5530856251716614,0.050000000745058,0.0457907170057296,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5530856251716614,0.050000000745058,0.0482198297977447,293.0052490234375,297.1499938964844,293.1499938964844,0.0046639116480946,-270.687744140625,297.4007263183594,0.5530856251716614,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431756168603897,-3218.246337890625,304.1410217285156,0.9063698053359984,0.2157286405563354,0.2043632417917251,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5530856251716614,0.050000000745058,0.2287341058254242,291.1343078613281,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.20758056640625,291.13433837890625,1.0,0.1672630310058593,0.975881040096283,0.975881040096283,1.0,1.0,-0.6752966642379761,0.2924978137016296,0.3827988803386688,0.1037174463272094,0.0,0.0,0.249911218881607,24.49503326416016,25.0,0.2738619148731231,-5556.16162109375,45.626277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.1244270354509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175790473818779,0.1757947951555252,-4.3302998165017925e-06,0.0,0.0001262776204384,0.0,0.0,7.097496509552002,0.0,0.0,0.0,0.2819299101829529,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543424785137,-340.5242614746094,297.260986328125,0.5532346367835999,0.050000000745058,0.0457897000014781,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532346367835999,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004720065742731,-273.6535339355469,297.4694519042969,0.5532346367835999,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450347304344177,-3251.6591796875,304.1408996582031,0.9100164771080016,0.2179865837097168,0.2064897418022155,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532346367835999,0.050000000745058,0.2287290245294571,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9630432128906,293.2156677246094,291.1344909667969,1.0,0.1675115674734115,0.9760541319847108,0.9760541319847108,1.0,1.0,-0.6778392195701599,0.2935810387134552,0.3842581510543823,0.1042669340968132,0.0,0.0,0.2519753277301788,24.4905014038086,25.0,0.1804352104663849,-5589.4794921875,45.92512130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,305.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5703125,18000.0,0.0,0.0,0.1251855641603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772007197141647,0.1772050559520721,-4.333275228418643e-06,0.0,0.0001270474458578,0.0,0.0,7.162402153015137,0.0,0.0,0.0,0.2821902334690094,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543424785137,-340.5242614746094,297.260986328125,0.5532346367835999,0.050000000745058,0.0457897000014781,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532346367835999,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004720065742731,-273.6535339355469,297.4694519042969,0.5532346367835999,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450347304344177,-3251.6591796875,304.1408996582031,0.9100164771080016,0.2179865837097168,0.2064897418022155,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532346367835999,0.050000000745058,0.2287290245294571,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9630432128906,293.2156677246094,291.1344909667969,1.0,0.1675115674734115,0.9760541319847108,0.9760541319847108,1.0,1.0,-0.6778392195701599,0.2935810387134552,0.3842581510543823,0.1042669340968132,0.0,0.0,0.2519753277301788,24.4905014038086,25.0,0.1804352104663849,-5589.4794921875,45.92512130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,305.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5703125,18000.0,0.0,0.0,0.1251855641603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772007197141647,0.1772050559520721,-4.333275228418643e-06,0.0,0.0001270474458578,0.0,0.0,7.162402153015137,0.0,0.0,0.0,0.2821902334690094,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332622878253,-345.9322814941406,297.3584899902344,0.5533846020698547,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533846020698547,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047784890048205,-276.72283935546875,297.54052734375,0.5533846020698547,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469113081693649,-3285.291015625,304.14080810546875,0.9137647747993468,0.2202591150999069,0.208630084991455,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533846020698547,0.050000000745058,0.2287239283323288,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2244873046875,291.1346130371094,1.0,0.1677622944116592,0.9762203097343444,0.9762203097343444,1.0,1.0,-0.6803982853889465,0.2946715056896209,0.3857267796993255,0.1048205494880676,0.0,0.0,0.2540223002433777,24.48604202270508,25.0,0.1701332628726959,-5622.744140625,46.22749710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.78515625,18000.0,0.0,0.0,0.1259262263774871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786094307899475,0.1786137670278549,-4.336206075095106e-06,0.0,0.0001277991104871,0.0,0.0,7.227324962615967,0.0,0.0,0.0,0.2824495732784271,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332622878253,-345.9322814941406,297.3584899902344,0.5533846020698547,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533846020698547,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047784890048205,-276.72283935546875,297.54052734375,0.5533846020698547,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469113081693649,-3285.291015625,304.14080810546875,0.9137647747993468,0.2202591150999069,0.208630084991455,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533846020698547,0.050000000745058,0.2287239283323288,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2244873046875,291.1346130371094,1.0,0.1677622944116592,0.9762203097343444,0.9762203097343444,1.0,1.0,-0.6803982853889465,0.2946715056896209,0.3857267796993255,0.1048205494880676,0.0,0.0,0.2540223002433777,24.48604202270508,25.0,0.1701332628726959,-5622.744140625,46.22749710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.78515625,18000.0,0.0,0.0,0.1259262263774871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786094307899475,0.1786137670278549,-4.336206075095106e-06,0.0,0.0001277991104871,0.0,0.0,7.227324962615967,0.0,0.0,0.0,0.2824495732784271,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047144242562353,-351.4537048339844,297.45806884765625,0.5535354018211365,0.050000000745058,0.0457876548171043,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048392112366855,-279.894775390625,297.614013671875,0.5535354018211365,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488046050071716,-3319.1259765625,304.1407165527344,0.9175869226455688,0.2225454449653625,0.2107835263013839,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.2287188023328781,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.2340087890625,291.134765625,1.0,0.1680151522159576,0.9763864874839784,0.9763864874839784,1.0,1.0,-0.6829730272293091,0.2957688271999359,0.3872042298316955,0.1053783893585205,0.0,0.0,0.2560497224330902,24.48166847229004,25.0,0.1824697107076645,-5655.87939453125,46.53334426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.876953125,18000.0,0.0,0.0,0.1266522705554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800151318311691,0.1800194829702377,-4.339118277130183e-06,0.0,0.0001285359467146,0.0,0.0,7.292243003845215,0.0,0.0,0.0,0.2827084362506866,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047144242562353,-351.4537048339844,297.45806884765625,0.5535354018211365,0.050000000745058,0.0457876548171043,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048392112366855,-279.894775390625,297.614013671875,0.5535354018211365,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488046050071716,-3319.1259765625,304.1407165527344,0.9175869226455688,0.2225454449653625,0.2107835263013839,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.2287188023328781,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.2340087890625,291.134765625,1.0,0.1680151522159576,0.9763864874839784,0.9763864874839784,1.0,1.0,-0.6829730272293091,0.2957688271999359,0.3872042298316955,0.1053783893585205,0.0,0.0,0.2560497224330902,24.48166847229004,25.0,0.1824697107076645,-5655.87939453125,46.53334426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.876953125,18000.0,0.0,0.0,0.1266522705554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800151318311691,0.1800194829702377,-4.339118277130183e-06,0.0,0.0001285359467146,0.0,0.0,7.292243003845215,0.0,0.0,0.0,0.2827084362506866,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047558681108057,-354.2571105957031,297.50860595703125,0.5536110997200012,0.050000000745058,0.0457871407270431,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536110997200012,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048704501241445,-281.51934814453125,297.65167236328125,0.5536110997200012,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.149757370352745,-3336.116943359375,304.14068603515625,0.9195178747177124,0.2236935347318649,0.2118649333715438,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536110997200012,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198913574219,293.239013671875,291.13482666015625,1.0,0.1681423634290695,0.9764695763587952,0.9764695763587952,1.0,1.0,-0.6842660307884216,0.2963199317455292,0.3879461288452148,0.1056589037179946,0.0,0.0,0.2570561170578003,24.47952079772949,25.0,0.1860377937555313,-5672.38232421875,46.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.89453125,18000.0,0.0,0.0,0.127010777592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807167083024978,0.1807210445404052,-4.340571194916265e-06,0.0,0.000128899802803,0.0,0.0,7.324699401855469,0.0,0.0,0.0,0.2828378081321716,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047979024238884,-357.0892639160156,297.5596923828125,0.5536869168281555,0.050000000745058,0.0457866266369819,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869168281555,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049022897146642,-283.1700439453125,297.6899108886719,0.5536869168281555,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507141292095184,-3353.1552734375,304.140625,0.921458065509796,0.224844828248024,0.2129493504762649,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869168281555,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91168212890625,293.24420166015625,291.1348876953125,1.0,0.1682700961828231,0.9765483140945436,0.9765483140945436,1.0,1.0,-0.6855626106262207,0.2968724966049194,0.3886901438236236,0.1059404090046882,0.0,0.0,0.2580578923225403,24.47740173339844,25.0,0.1860463172197342,-5688.837890625,46.84262847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8984375,18000.0,0.0,0.0,0.1273668259382248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814175397157669,0.1814218759536743,-4.3420236579549965e-06,0.0,0.0001292611268581,0.0,0.0,7.357161045074463,0.0,0.0,0.0,0.282967209815979,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837624490261,-362.8388671875,297.66339111328125,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049677700735628,-286.5485534667969,297.7681884765625,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526393145322799,-3387.367919921875,304.1405334472656,0.9253559112548828,0.227156326174736,0.2151266932487487,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.25506591796875,291.1350402832031,1.0,0.1685270518064499,0.97670578956604,0.97670578956604,1.0,1.0,-0.688166081905365,0.2979820668697357,0.3901839852333069,0.1065065637230873,0.0,0.0,0.2600488364696502,24.473255157470703,25.0,0.1774360090494156,-5721.60693359375,47.1552619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.857421875,18000.0,0.0,0.0,0.1280730813741684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828176975250244,0.1828220337629318,-4.344926310295705e-06,0.0,0.0001299779105465,0.0,0.0,7.422132015228271,0.0,0.0,0.0,0.2832260727882385,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837624490261,-362.8388671875,297.66339111328125,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049677700735628,-286.5485534667969,297.7681884765625,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526393145322799,-3387.367919921875,304.1405334472656,0.9253559112548828,0.227156326174736,0.2151266932487487,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.25506591796875,291.1350402832031,1.0,0.1685270518064499,0.97670578956604,0.97670578956604,1.0,1.0,-0.688166081905365,0.2979820668697357,0.3901839852333069,0.1065065637230873,0.0,0.0,0.2600488364696502,24.473255157470703,25.0,0.1774360090494156,-5721.60693359375,47.1552619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.857421875,18000.0,0.0,0.0,0.1280730813741684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828176975250244,0.1828220337629318,-4.344926310295705e-06,0.0,0.0001299779105465,0.0,0.0,7.422132015228271,0.0,0.0,0.0,0.2832260727882385,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.004972084891051,-368.7029418945313,297.7691345214844,0.5539916753768921,0.050000000745058,0.0457845628261566,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916753768921,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050357114523649,-290.0306091308594,297.848876953125,0.5539916753768921,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545795053243637,-3421.751220703125,304.1404724121094,0.9292606115341188,0.2294790297746658,0.2173147499561309,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916753768921,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2665710449219,291.1351623535156,1.0,0.168785959482193,0.9768633246421814,0.9768633246421814,1.0,1.0,-0.6907823085784912,0.2990970611572265,0.3916852176189422,0.1070769131183624,0.0,0.0,0.262024462223053,24.4692440032959,25.0,0.163385808467865,-5754.1865234375,47.47118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.759765625,18000.0,0.0,0.0,0.128773882985115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842168122529983,0.1842211633920669,-4.347829872131115e-06,0.0,0.0001306891208514,0.0,0.0,7.487212657928467,0.0,0.0,0.0,0.2834853231906891,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.004972084891051,-368.7029418945313,297.7691345214844,0.5539916753768921,0.050000000745058,0.0457845628261566,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916753768921,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050357114523649,-290.0306091308594,297.848876953125,0.5539916753768921,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545795053243637,-3421.751220703125,304.1404724121094,0.9292606115341188,0.2294790297746658,0.2173147499561309,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916753768921,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2665710449219,291.1351623535156,1.0,0.168785959482193,0.9768633246421814,0.9768633246421814,1.0,1.0,-0.6907823085784912,0.2990970611572265,0.3916852176189422,0.1070769131183624,0.0,0.0,0.262024462223053,24.4692440032959,25.0,0.163385808467865,-5754.1865234375,47.47118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.759765625,18000.0,0.0,0.0,0.128773882985115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842168122529983,0.1842211633920669,-4.347829872131115e-06,0.0,0.0001306891208514,0.0,0.0,7.487212657928467,0.0,0.0,0.0,0.2834853231906891,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050629521720111,-374.68157958984375,297.876953125,0.5541446208953857,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.005106174852699,-293.6163024902344,297.93194580078125,0.5541446208953857,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565338671207428,-3456.28955078125,304.140380859375,0.9331544637680054,0.2318119406700134,0.2195125520229339,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.2787475585937,291.13525390625,1.0,0.1690467596054077,0.9770129323005676,0.9770129323005676,1.0,1.0,-0.6934102177619934,0.3002168238162994,0.3931933939456939,0.1076512709259986,0.0,0.0,0.2639859020709991,24.46538543701172,25.0,0.1542155593633651,-5786.57763671875,47.790306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.61328125,18000.0,0.0,0.0,0.1294716894626617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856157630681991,0.1856201142072677,-4.350737526692683e-06,0.0,0.0001313973043579,0.0,0.0,7.5524468421936035,0.0,0.0,0.0,0.283745139837265,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050629521720111,-374.68157958984375,297.876953125,0.5541446208953857,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.005106174852699,-293.6163024902344,297.93194580078125,0.5541446208953857,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565338671207428,-3456.28955078125,304.140380859375,0.9331544637680054,0.2318119406700134,0.2195125520229339,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.2787475585937,291.13525390625,1.0,0.1690467596054077,0.9770129323005676,0.9770129323005676,1.0,1.0,-0.6934102177619934,0.3002168238162994,0.3931933939456939,0.1076512709259986,0.0,0.0,0.2639859020709991,24.46538543701172,25.0,0.1542155593633651,-5786.57763671875,47.790306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.61328125,18000.0,0.0,0.0,0.1294716894626617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856157630681991,0.1856201142072677,-4.350737526692683e-06,0.0,0.0001313973043579,0.0,0.0,7.5524468421936035,0.0,0.0,0.0,0.283745139837265,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051564509049057,-380.7747497558594,297.9868469238281,0.5542978644371033,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978644371033,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051792226731777,-297.3056335449219,298.0174255371094,0.5542978644371033,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585014313459396,-3490.965087890625,304.14031982421875,0.937021791934967,0.2341539561748504,0.2217191010713577,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978644371033,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.29156494140625,291.1353759765625,1.0,0.1693093627691269,0.977162539958954,0.977162539958954,1.0,1.0,-0.6960486769676208,0.3013408780097961,0.3947077691555023,0.1082296967506408,0.0,0.0,0.2659326791763305,24.46169853210449,25.0,0.1553250700235366,-5818.7783203125,48.112525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.439453125,18000.0,0.0,0.0,0.1301685273647308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870144605636596,0.1870188117027282,-4.35365518569597e-06,0.0,0.0001321044983342,0.0,0.0,7.61784029006958,0.0,0.0,0.0,0.2840057015419006,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051564509049057,-380.7747497558594,297.9868469238281,0.5542978644371033,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978644371033,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051792226731777,-297.3056335449219,298.0174255371094,0.5542978644371033,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585014313459396,-3490.965087890625,304.14031982421875,0.937021791934967,0.2341539561748504,0.2217191010713577,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978644371033,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.29156494140625,291.1353759765625,1.0,0.1693093627691269,0.977162539958954,0.977162539958954,1.0,1.0,-0.6960486769676208,0.3013408780097961,0.3947077691555023,0.1082296967506408,0.0,0.0,0.2659326791763305,24.46169853210449,25.0,0.1553250700235366,-5818.7783203125,48.112525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.439453125,18000.0,0.0,0.0,0.1301685273647308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870144605636596,0.1870188117027282,-4.35365518569597e-06,0.0,0.0001321044983342,0.0,0.0,7.61784029006958,0.0,0.0,0.0,0.2840057015419006,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052042161114513,-383.8642272949219,298.0425720214844,0.5543745160102844,0.050000000745058,0.0457819811999797,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745160102844,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052167354151606,-299.1890563964844,298.0610656738281,0.5543745160102844,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594898402690887,-3508.34814453125,304.1402893066406,0.9389411807060242,0.2353279888629913,0.2228253185749054,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745160102844,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.84356689453125,293.2982177734375,291.13543701171875,1.0,0.1694413125514984,0.9772372841835022,0.9772372841835022,1.0,1.0,-0.6973714232444763,0.3019043207168579,0.395467072725296,0.1085204184055328,0.0,0.0,0.2669001221656799,24.459924697875977,25.0,0.1600722372531891,-5834.8046875,48.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.349609375,18000.0,0.0,0.0,0.1305170506238937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877134442329406,0.1877177953720092,-4.355119017418474e-06,0.0,0.0001324582117376,0.0,0.0,7.650588035583496,0.0,0.0,0.0,0.2841362357139587,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052526746876537,-386.9823303222656,298.09881591796875,0.5544511079788208,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544511079788208,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052549224346876,-301.0984802246094,298.1053161621094,0.5544511079788208,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.160481110215187,-3525.7578125,304.1402282714844,0.9408487677574158,0.236503854393959,0.2239332646131515,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544511079788208,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.836669921875,293.30499267578125,291.135498046875,1.0,0.1695736646652221,0.9773079752922058,0.9773079752922058,1.0,1.0,-0.6986962556838989,0.3024685382843017,0.3962277173995971,0.1088120490312576,0.0,0.0,0.2678633034229278,24.458202362060547,25.0,0.1678322404623031,-5850.77978515625,48.4377326965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.265625,18000.0,0.0,0.0,0.1308658272027969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884119659662246,0.1884163320064544,-4.356586487119785e-06,0.0,0.0001328121870756,0.0,0.0,7.683361530303955,0.0,0.0,0.0,0.2842669785022735,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053517217747867,-393.3041687011719,298.2128601074219,0.5546042919158936,0.050000000745058,0.0457804352045059,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042919158936,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053333444520831,-304.9946594238281,298.1956481933594,0.5546042919158936,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624717116355896,-3560.646240234375,304.1401672363281,0.9446230530738832,0.2388602793216705,0.2261538207530975,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042919158936,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.31903076171875,291.1356201171875,1.0,0.1698395758867263,0.9774492979049684,0.9774492979049684,1.0,1.0,-0.701351523399353,0.3035990595817566,0.3977524638175964,0.1093982011079788,0.0,0.0,0.2697751820087433,24.454917907714844,25.0,0.1906572729349136,-5882.56787109375,48.76578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.125,18000.0,0.0,0.0,0.1315644532442093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898065954446792,0.189810961484909,-4.359535523690283e-06,0.0,0.0001335212000412,0.0,0.0,7.748942852020264,0.0,0.0,0.0,0.2845288515090942,4.0,0.0,1.0
