time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053517217747867,-393.3041687011719,298.2128601074219,0.5546042919158936,0.050000000745058,0.0457804352045059,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042919158936,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053333444520831,-304.9946594238281,298.1956481933594,0.5546042919158936,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624717116355896,-3560.646240234375,304.1401672363281,0.9446230530738832,0.2388602793216705,0.2261538207530975,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042919158936,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.31903076171875,291.1356201171875,1.0,0.1698395758867263,0.9774492979049684,0.9774492979049684,1.0,1.0,-0.701351523399353,0.3035990595817566,0.3977524638175964,0.1093982011079788,0.0,0.0,0.2697751820087433,24.454917907714844,25.0,0.1906572729349136,-5882.56787109375,48.76578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.125,18000.0,0.0,0.0,0.1315644532442093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898065954446792,0.189810961484909,-4.359535523690283e-06,0.0,0.0001335212000412,0.0,0.0,7.748942852020264,0.0,0.0,0.0,0.2845288515090942,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054537006653845,-399.7403259277344,298.3289794921875,0.5547571778297424,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571778297424,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054145683534443,-308.99420166015625,298.2883605957031,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644719839096069,-3595.607666015625,304.1401062011719,0.948333978652954,0.2412217855453491,0.2283793836832046,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336181640625,291.1357727050781,1.0,0.1701069623231887,0.9775906205177308,0.9775906205177308,1.0,1.0,-0.7040128707885742,0.3047317564487457,0.3992811143398285,0.1099881157279014,0.0,0.0,0.2716653048992157,24.45187187194824,25.0,0.2190760523080825,-5914.12451171875,49.09654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.048828125,18000.0,0.0,0.0,0.1322646290063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911960989236831,0.1912004649639129,-4.36250411439687e-06,0.0,0.0001342317846138,0.0,0.0,7.81449031829834,0.0,0.0,0.0,0.2847911417484283,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054537006653845,-399.7403259277344,298.3289794921875,0.5547571778297424,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571778297424,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054145683534443,-308.99420166015625,298.2883605957031,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644719839096069,-3595.607666015625,304.1401062011719,0.948333978652954,0.2412217855453491,0.2283793836832046,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336181640625,291.1357727050781,1.0,0.1701069623231887,0.9775906205177308,0.9775906205177308,1.0,1.0,-0.7040128707885742,0.3047317564487457,0.3992811143398285,0.1099881157279014,0.0,0.0,0.2716653048992157,24.45187187194824,25.0,0.2190760523080825,-5914.12451171875,49.09654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.048828125,18000.0,0.0,0.0,0.1322646290063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911960989236831,0.1912004649639129,-4.36250411439687e-06,0.0,0.0001342317846138,0.0,0.0,7.81449031829834,0.0,0.0,0.0,0.2847911417484283,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055587273091077,-406.2908020019531,298.4472045898437,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.005498677957803,-313.0971069335937,298.3835144042969,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664805710315704,-3630.618896484375,304.1400756835937,0.951972246170044,0.2435867637395858,0.2306085228919983,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5549095869064331,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3487854003906,291.1359558105469,1.0,0.170375719666481,0.9777238965034484,0.9777238965034484,1.0,1.0,-0.7066785097122192,0.305865615606308,0.4008128941059112,0.1105815395712852,0.0,0.0,0.2735306024551391,24.449085235595703,25.0,0.2508579790592193,-5945.4296875,49.42982864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.052734375,18000.0,0.0,0.0,0.132966011762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925780773162841,0.1925824433565139,-4.365491349744843e-06,0.0,0.0001349436060991,0.0,0.0,7.879897594451904,0.0,0.0,0.0,0.2850534319877624,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055587273091077,-406.2908020019531,298.4472045898437,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.005498677957803,-313.0971069335937,298.3835144042969,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664805710315704,-3630.618896484375,304.1400756835937,0.951972246170044,0.2435867637395858,0.2306085228919983,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5549095869064331,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3487854003906,291.1359558105469,1.0,0.170375719666481,0.9777238965034484,0.9777238965034484,1.0,1.0,-0.7066785097122192,0.305865615606308,0.4008128941059112,0.1105815395712852,0.0,0.0,0.2735306024551391,24.449085235595703,25.0,0.2508579790592193,-5945.4296875,49.42982864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.052734375,18000.0,0.0,0.0,0.132966011762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925780773162841,0.1925824433565139,-4.365491349744843e-06,0.0,0.0001349436060991,0.0,0.0,7.879897594451904,0.0,0.0,0.0,0.2850534319877624,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056669283658266,-412.9557800292969,298.5675354003906,0.5550612211227417,0.050000000745058,0.0457773730158805,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055857659317553,-317.3034362792969,298.4811096191406,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684960126876831,-3665.654541015625,304.1400146484375,0.9555296897888184,0.2459535151720047,0.2328396290540695,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.78619384765625,293.3644714355469,291.1361694335937,1.0,0.1706456840038299,0.9778571128845216,0.9778571128845216,1.0,1.0,-0.7093465924263,0.3069998621940613,0.4023467302322387,0.1111784726381301,0.0,0.0,0.2753678560256958,24.44658851623535,25.0,0.2826716005802154,-5976.46337890625,49.76545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.15625,18000.0,0.0,0.0,0.1336677968502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939499229192733,0.1939543038606643,-4.368495410744799e-06,0.0,0.0001356558204861,0.0,0.0,7.945046901702881,0.0,0.0,0.0,0.2853153944015503,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056669283658266,-412.9557800292969,298.5675354003906,0.5550612211227417,0.050000000745058,0.0457773730158805,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055857659317553,-317.3034362792969,298.4811096191406,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684960126876831,-3665.654541015625,304.1400146484375,0.9555296897888184,0.2459535151720047,0.2328396290540695,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.78619384765625,293.3644714355469,291.1361694335937,1.0,0.1706456840038299,0.9778571128845216,0.9778571128845216,1.0,1.0,-0.7093465924263,0.3069998621940613,0.4023467302322387,0.1111784726381301,0.0,0.0,0.2753678560256958,24.44658851623535,25.0,0.2826716005802154,-5976.46337890625,49.76545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.15625,18000.0,0.0,0.0,0.1336677968502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939499229192733,0.1939543038606643,-4.368495410744799e-06,0.0,0.0001356558204861,0.0,0.0,7.945046901702881,0.0,0.0,0.0,0.2853153944015503,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057222614996135,-416.3312683105469,298.62847900390625,0.5551367402076721,0.050000000745058,0.0457768663763999,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551367402076721,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.005630456842482,-319.4454040527344,298.53082275390625,0.5551367402076721,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695058345794677,-3683.17333984375,304.1399841308594,0.957275927066803,0.24713696539402,0.2339553982019424,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551367402076721,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7804870605469,293.3724975585937,291.13629150390625,1.0,0.1707810759544372,0.9779237508773804,0.9779237508773804,1.0,1.0,-0.7106809616088867,0.3075668513774872,0.4031141102313995,0.1114782318472862,0.0,0.0,0.2762751281261444,24.44545555114746,25.0,0.2979577481746673,-5991.8720703125,49.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.248046875,18000.0,0.0,0.0,0.1340184807777404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194631278514862,0.1946356445550918,-4.370002443465637e-06,0.0,0.0001360117166768,0.0,0.0,7.9774885177612305,0.0,0.0,0.0,0.2854461073875427,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057784402742981,-419.7355346679688,298.68994140625,0.5552119016647339,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056759328581392,-321.6133728027344,298.5811462402344,0.5552119016647339,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705167591571808,-3700.687744140625,304.1399841308594,0.9589993953704834,0.2483201622962951,0.235070988535881,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748718261719,293.38067626953125,291.1363830566406,1.0,0.1709167212247848,0.9779868125915528,0.9779868125915528,1.0,1.0,-0.7120150923728943,0.308133453130722,0.4038816392421722,0.1117787659168243,0.0,0.0,0.2771743237972259,24.444408416748047,25.0,0.3131307661533355,-6007.2060546875,50.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3671875,18000.0,0.0,0.0,0.1343687772750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953091770410537,0.1953135579824447,-4.371511749923229e-06,0.0,0.0001363672345178,0.0,0.0,8.009821891784668,0.0,0.0,0.0,0.2855765521526336,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058701331727206,-425.2420654296875,298.7893981933594,0.5553208589553833,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553208589553833,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057526808232069,-325.2455749511719,298.6645202636719,0.5553208589553833,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721108704805374,-3728.245849609375,304.1399841308594,0.961651086807251,0.2501374185085296,0.2368258237838745,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553208589553833,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.766357421875,293.3941955566406,291.1365966796875,1.0,0.171133667230606,0.9780877828598022,0.9780877828598022,1.0,1.0,-0.7141143083572388,0.3090243637561798,0.4050899446010589,0.1122539639472961,0.0,0.0,0.2785943150520324,24.444499969482425,25.0,0.3890004158020019,-6031.41943359375,50.37230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.619140625,18000.0,0.0,0.0,0.1349279433488845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963856220245361,0.1963900029659271,-4.373931915324647e-06,0.0,0.000136934701004,0.0,0.0,8.061283111572266,0.0,0.0,0.0,0.2857845723628998,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058934055268764,-426.6296081542969,298.8144836425781,0.5553380250930786,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380250930786,0.050000000745058,0.0482038296759128,292.9023132324219,297.1499938964844,293.1499938964844,0.0057730604894459,-326.20428466796875,298.6865234375,0.5553380250930786,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724855899810791,-3734.704345703125,304.1400451660156,0.962251603603363,0.2505514919757843,0.2372367233037948,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380250930786,0.050000000745058,0.2286582142114639,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76434326171875,293.39776611328125,291.1366882324219,1.0,0.1711874157190323,0.978113055229187,0.978113055229187,1.0,1.0,-0.7146064043045044,0.3092330694198608,0.4053733348846435,0.1123659238219261,0.0,0.0,0.2789434492588043,24.44600296020508,25.0,0.4695914387702942,-6037.30419921875,50.43733596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.708984375,18000.0,0.0,0.0,0.1350672990083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966524869203567,0.1966568529605865,-4.37453900303808e-06,0.0,0.00013707614562,0.0,0.0,8.074068069458008,0.0,0.0,0.0,0.285836398601532,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9413757324219,0.5553625226020813,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80242919921875,0.5553625226020813,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96485698223114,0.0,0.2390986829996109,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4165344238281,291.1376037597656,0.0,0.0,0.9782392382621764,0.9782392382621764,1.0,1.0,-0.7168394327163696,0.3101795315742492,0.4066599309444427,0.112876646220684,0.0,0.0,0.0,24.462303161621094,60.0,1.3794667720794678,-6065.22705078125,50.74479293823242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197938397526741,0.197942778468132,-4.377669483801583e-06,0.0,0.0,0.0,0.0,8.136129379272461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9413757324219,0.5553625226020813,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80242919921875,0.5553625226020813,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96485698223114,0.0,0.2390986829996109,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4165344238281,291.1376037597656,0.0,0.0,0.9782392382621764,0.9782392382621764,1.0,1.0,-0.7168394327163696,0.3101795315742492,0.4066599309444427,0.112876646220684,0.0,0.0,0.0,24.462303161621094,60.0,1.3794667720794678,-6065.22705078125,50.74479293823242,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197938397526741,0.197942778468132,-4.377669483801583e-06,0.0,0.0,0.0,0.0,8.136129379272461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6385498046875,0.0,0.0,0.0002571952645666,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0002708390238694,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5584716796875,0.0,0.0,0.000200040769414,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245483398437,0.0,0.0,0.0009688783902674,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0012847436591982,291.1430969238281,294.1499938964844,268.7041931152344,268.0342102050781,281.1412048339844,289.8977355957031,291.14166259765625,0.0,0.0,0.586943507194519,0.586943507194519,1.0,1.0,-0.0030176152940839,0.005297896452248,-0.0022802809253335,-0.0104482993483543,0.0,0.0,0.0,-0.0167196933180093,60.0,-72.48055267333984,-0.0,-8.729340947866149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5653750875913896e-18,3.569209069730572e-18,-3.833941345608153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6385498046875,0.0,0.0,0.0002571952645666,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0002708390238694,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5584716796875,0.0,0.0,0.000200040769414,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245483398437,0.0,0.0,0.0009688783902674,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0012847436591982,291.1430969238281,294.1499938964844,268.7041931152344,268.0342102050781,281.1412048339844,289.8977355957031,291.14166259765625,0.0,0.0,0.586943507194519,0.586943507194519,1.0,1.0,-0.0030176152940839,0.005297896452248,-0.0022802809253335,-0.0104482993483543,0.0,0.0,0.0,-0.0167196933180093,60.0,-72.48055267333984,-0.0,-8.729340947866149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5653750875913896e-18,3.569209069730572e-18,-3.833941345608153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5970458984375,0.0,0.0,9.89491818472743e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.000104198254121,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5177307128906,0.0,0.0,7.69604739616625e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6483154296875,0.0,0.0,0.0001250603090738,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004942716332152,291.14324951171875,294.1499938964844,268.6827087402344,268.0166015625,280.9516296386719,287.4624328613281,291.140380859375,0.0,0.0,0.3912957012653351,0.3912957012653351,1.0,1.0,-0.0010793583933264,0.0024646834935992,-0.0013853249838575,-0.0126794707030057,0.0,0.0,0.0,-0.0074127446860075,60.0,-45.071998596191406,-0.0,-7.943255297959696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3656556427207286e-20,-1.635922690705652e-20,2.702670883746019e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5688781738281,0.0,0.0,9.42647602641955e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.92653294815682e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.49005126953125,0.0,0.0,7.331703091040254e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249084472656,0.0,0.0,0.0001002195713226,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000470871978905,291.143310546875,294.1499938964844,268.6621398925781,267.9997863769531,280.83990478515625,285.2440185546875,291.1396179199219,0.0,0.0,0.1956478506326675,0.1956478506326675,1.0,1.0,-0.0010052542202174,0.0006191556458361,0.0003860986034851,-0.0144108105450868,0.0,0.0,0.0,-0.0076401140540838,60.0,-26.455156326293945,-0.0,-6.894115500699628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0374401586170478e-21,-3.052326550631041e-21,1.0148864929881886e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.541259765625,0.0,0.0,9.401320130564272e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.9000426416751e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.46295166015625,0.0,0.0,7.312138041015714e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6031494140625,0.0,0.0,9.901514567900448e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004696153919212,291.14337158203125,294.1499938964844,268.6424865722656,267.9837341308594,280.7311706542969,283.2953491210937,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017406893894,2.7825606707665432e-08,0.0010017128661274,-0.0149366362020373,0.0,0.0,0.0,-0.0078187510371208,60.0,-19.405292510986328,-0.0,-6.841997901574359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.014403703623265e-21,-3.0757570069371026e-21,1.0613534042880333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.51385498046875,0.0,0.0,9.398075053468348e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.896625124383718e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4360046386719,0.0,0.0,7.309614011319354e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5815734863281,0.0,0.0,9.89668260444887e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004694532835856,291.1434326171875,294.1499938964844,268.6236877441406,267.96844482421875,280.6233825683594,281.583984375,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013926075771,6.0275464619508065e-09,0.0010013865539804,-0.0148414485156536,0.0,0.0,0.0,-0.0078005446121096,60.0,-16.861997604370117,-0.0,-6.837039734364225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140426198988402e-21,-3.0761158692292178e-21,1.0620732493303785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45953369140625,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3826904296875,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.889953071251512e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004691357316914,291.1435852050781,294.1499938964844,268.58856201171875,267.9400939941406,280.4102783203125,278.7582397460937,291.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.613253593444824,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.01403333027282e-21,-3.07612414911328e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45953369140625,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3826904296875,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.889953071251512e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004691357316914,291.1435852050781,294.1499938964844,268.58856201171875,267.9400939941406,280.4102783203125,278.7582397460937,291.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.613253593444824,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.01403333027282e-21,-3.07612414911328e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40594482421875,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3300476074219,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967346191406,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004687881446443,291.1437072753906,294.1499938964844,268.5566101074219,267.9144897460937,280.20050048828125,276.5712280273437,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458579063415527,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40594482421875,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3300476074219,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967346191406,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004687881446443,291.1437072753906,294.1499938964844,268.5566101074219,267.9144897460937,280.20050048828125,276.5712280273437,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458579063415527,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3530578613281,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2781066894531,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551696777344,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004684149462264,291.1438293457031,294.1499938964844,268.5275573730469,267.8914794921875,279.9940490722656,274.873779296875,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.4446439743042,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3530578613281,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2781066894531,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551696777344,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004684149462264,291.1438293457031,294.1499938964844,268.5275573730469,267.8914794921875,279.9940490722656,274.873779296875,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.4446439743042,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3008728027344,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2268371582031,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41412353515625,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004680209094658,291.1439208984375,294.1499938964844,268.5011901855469,267.870849609375,279.7909545898437,273.5517883300781,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446208953857422,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3008728027344,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2268371582031,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41412353515625,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004680209094658,291.1439208984375,294.1499938964844,268.5011901855469,267.870849609375,279.7909545898437,273.5517883300781,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446208953857422,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2750549316406,0.0,0.0,9.365328151034193e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.862141450867055e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.20147705078125,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.393798828125,0.0,0.0,9.862162551144138e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004678175318986,291.1439819335937,294.1499938964844,268.4889831542969,267.8613586425781,279.6906433105469,273.0036926269531,291.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447023391723633,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2493896484375,0.0,0.0,9.361185948364437e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.17626953125,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736267089844,0.0,0.0,9.857800614554436e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.000467610603664,291.14404296875,294.1499938964844,268.47735595703125,267.8524169921875,279.5911865234375,272.5185546875,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447339057922363,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19854736328125,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1263427734375,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3336486816406,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004671883943956,291.1441345214844,294.1499938964844,268.4557800292969,267.8360290527344,279.3946838378906,271.7067565917969,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44627857208252,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19854736328125,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1263427734375,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3336486816406,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004671883943956,291.1441345214844,294.1499938964844,268.4557800292969,267.8360290527344,279.3946838378906,271.7067565917969,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44627857208252,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484069824219,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0770874023437,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942199707031,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004667583270929,291.14422607421875,294.1499938964844,268.436279296875,267.82147216796875,279.2015075683594,271.0668640136719,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.443071365356444,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484069824219,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0770874023437,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942199707031,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004667583270929,291.14422607421875,294.1499938964844,268.436279296875,267.82147216796875,279.2015075683594,271.0668640136719,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.443071365356444,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0989074707031,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0284729003906,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552795410156,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004663243016693,291.144287109375,294.1499938964844,268.41864013671875,267.8085632324219,279.0115661621094,270.5595397949219,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437992095947266,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0989074707031,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0284729003906,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552795410156,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004663243016693,291.144287109375,294.1499938964844,268.41864013671875,267.8085632324219,279.0115661621094,270.5595397949219,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437992095947266,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
