time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0500793457031,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804992675781,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2168884277344,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004658898687921,291.14434814453125,294.1499938964844,268.4026184082031,267.797119140625,278.8248291015625,270.1550598144531,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431329727172852,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0500793457031,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804992675781,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2168884277344,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004658898687921,291.14434814453125,294.1499938964844,268.4026184082031,267.797119140625,278.8248291015625,270.1550598144531,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431329727172852,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.02587890625,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.816943929763512e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9567565917969,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1978454589844,0.0,0.0,9.816963574849068e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004656735400203,291.1443786621094,294.1499938964844,268.3951721191406,267.7918701171875,278.732666015625,269.9842224121094,291.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42749309539795,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0018615722656,0.0,0.0,9.318098454969004e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.812406642595306e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.93316650390625,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.178955078125,0.0,0.0,9.812426287680864e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004654583171941,291.1444091796875,294.1499938964844,268.3880310058594,267.78692626953125,278.64129638671875,269.83111572265625,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423365592956545,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.95428466796875,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8864440917969,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415405273437,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004650326736737,291.1444396972656,294.1499938964844,268.3746643066406,267.7778625488281,278.4609375,269.5701599121094,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41437530517578,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.95428466796875,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8864440917969,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415405273437,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004650326736737,291.1444396972656,294.1499938964844,268.3746643066406,267.7778625488281,278.4609375,269.5701599121094,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41437530517578,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073486328125,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84033203125,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1046142578125,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004646156739909,291.1444702148437,294.1499938964844,268.3622741699219,267.7696533203125,278.2836608886719,269.3586730957031,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404621124267578,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073486328125,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84033203125,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1046142578125,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004646156739909,291.1444702148437,294.1499938964844,268.3622741699219,267.7696533203125,278.2836608886719,269.3586730957031,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404621124267578,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8609924316406,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7947998046875,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0681457519531,0.0,0.0,9.786104783415794e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004642097919713,291.1444702148437,294.1499938964844,268.3506774902344,267.7621765136719,278.10943603515625,269.1862487792969,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394354820251465,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8609924316406,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7947998046875,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0681457519531,0.0,0.0,9.786104783415794e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004642097919713,291.1444702148437,294.1499938964844,268.3506774902344,267.7621765136719,278.10943603515625,269.1862487792969,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394354820251465,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81524658203125,0.0,0.0,9.28524459595792e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.777810191735624e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7498779296875,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321655273437,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004638172104023,291.1444702148437,294.1499938964844,268.3396301269531,267.7552185058594,277.938232421875,269.0447998046875,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383817672729492,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81524658203125,0.0,0.0,9.28524459595792e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.777810191735624e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7498779296875,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321655273437,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004638172104023,291.1444702148437,294.1499938964844,268.3396301269531,267.7552185058594,277.938232421875,269.0447998046875,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383817672729492,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7926025390625,0.0,0.0,9.28142762859352e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.773790225153788e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7276306152344,0.0,0.0,7.218887913040817e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.01434326171875,0.0,0.0,9.773809142643586e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004636265221051,291.1444702148437,294.1499938964844,268.3342590332031,267.7518615722656,277.8537292480469,268.9836730957031,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37851905822754,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.77008056640625,0.0,0.0,9.277691424358636e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.7698561148718e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7055053710937,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99664306640625,0.0,0.0,9.769874304765835e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004634399083442,291.1444396972656,294.1499938964844,268.3289489746094,267.7485656738281,277.7699584960937,268.92803955078125,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.373239517211914,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254943847656,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617126464844,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9615478515625,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004630796611309,291.1443786621094,294.1499938964844,268.3183898925781,267.7420959472656,277.6045837402344,268.8308410644531,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362848281860352,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254943847656,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617126464844,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9615478515625,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004630796611309,291.1443786621094,294.1499938964844,268.3183898925781,267.7420959472656,277.6045837402344,268.8308410644531,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362848281860352,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6814880371094,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6184997558594,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9269104003906,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004627379530575,291.1443176269531,294.1499938964844,268.3077697753906,267.73553466796875,277.4420471191406,268.7493896484375,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352849960327148,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6814880371094,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6184997558594,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9269104003906,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004627379530575,291.1443176269531,294.1499938964844,268.3077697753906,267.73553466796875,277.4420471191406,268.7493896484375,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352849960327148,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5758056640625,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927001953125,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004624162393156,291.14422607421875,294.1499938964844,268.2968444824219,267.728759765625,277.28228759765625,268.6805114746094,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34345531463623,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5758056640625,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927001953125,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004624162393156,291.14422607421875,294.1499938964844,268.2968444824219,267.728759765625,277.28228759765625,268.6805114746094,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34345531463623,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5950927734375,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5336303710937,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8589172363281,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004621157131623,291.14410400390625,294.1499938964844,268.285400390625,267.7215576171875,277.1252136230469,268.6217041015625,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334863662719728,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5950927734375,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5336303710937,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8589172363281,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004621157131623,291.14410400390625,294.1499938964844,268.285400390625,267.7215576171875,277.1252136230469,268.6217041015625,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334863662719728,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5738525390625,0.0,0.0,9.24834021134302e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.738947119330987e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51275634765625,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421936035156,0.0,0.0,9.73896458162926e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004619737446773,291.14404296875,294.1499938964844,268.2794494628906,267.7177429199219,277.04766845703125,268.595458984375,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330930709838867,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.552734375,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.736074571264908e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49200439453125,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255615234375,0.0,0.0,9.736092033563182e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004618374514393,291.1439514160156,294.1499938964844,268.27325439453125,267.7137145996094,276.9707946777344,268.571044921875,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.327269554138184,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108642578125,0.0,0.0,9.240507642971352e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.730699093779548e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4508972167969,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004615824727807,291.1437683105469,294.1499938964844,268.2601623535156,267.705078125,276.8189392089844,268.5267944335937,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320857048034668,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108642578125,0.0,0.0,9.240507642971352e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.730699093779548e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4508972167969,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004615824727807,291.1437683105469,294.1499938964844,268.2601623535156,267.705078125,276.8189392089844,268.5267944335937,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320857048034668,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4695129394531,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7600402832031,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004613517376128,291.1435852050781,294.1499938964844,268.2459411621094,267.6954345703125,276.6695556640625,268.4876403808594,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315814018249512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4695129394531,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7600402832031,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004613517376128,291.1435852050781,294.1499938964844,268.2459411621094,267.6954345703125,276.6695556640625,268.4876403808594,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315814018249512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286499023437,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3701477050781,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278747558594,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004611460899468,291.1433410644531,294.1499938964844,268.2303466796875,267.6846008300781,276.5226135253906,268.4525146484375,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312321662902832,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286499023437,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3701477050781,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278747558594,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004611460899468,291.1433410644531,294.1499938964844,268.2303466796875,267.6846008300781,276.5226135253906,268.4525146484375,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312321662902832,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3883056640625,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305053710937,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69610595703125,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004609664028976,291.1430969238281,294.1499938964844,268.2131652832031,267.6723937988281,276.37799072265625,268.4204406738281,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310562133789062,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3883056640625,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305053710937,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69610595703125,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004609664028976,291.1430969238281,294.1499938964844,268.2131652832031,267.6723937988281,276.37799072265625,268.4204406738281,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310562133789062,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683166503906,0.0,0.0,9.226576366927476e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3108825683594,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803283691406,0.0,0.0,9.716045315144584e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004608865710906,291.1429443359375,294.1499938964844,268.20391845703125,267.66571044921875,276.3065490722656,268.40533447265625,290.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.31039047241211,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34844970703125,0.0,0.0,9.225114627042784e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2913513183594,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,9.714506450109184e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004608135786838,291.1427917480469,294.1499938964844,268.1941833496094,267.6585998535156,276.23565673828125,268.3907165527344,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310717582702637,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3090209960937,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2526550292969,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000460688577732,291.1424560546875,294.1499938964844,268.1732177734375,267.6430358886719,276.095458984375,268.36260986328125,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312944412231444,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3090209960937,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2526550292969,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000460688577732,291.1424560546875,294.1499938964844,268.1732177734375,267.6430358886719,276.095458984375,268.36260986328125,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312944412231444,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27008056640625,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143859863281,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004605923604685,291.1421203613281,294.1499938964844,268.1499938964844,267.6255187988281,275.9573669433594,268.33551025390625,290.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317455291748049,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27008056640625,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143859863281,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004605923604685,291.1421203613281,294.1499938964844,268.1499938964844,267.6255187988281,275.9573669433594,268.33551025390625,290.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317455291748049,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315979003906,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17657470703125,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004605256253853,291.1416931152344,294.1499938964844,268.124267578125,267.6058654785156,275.8212585449219,268.3089294433594,290.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32445240020752,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
