time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004645943117793,291.12432861328125,294.1499938964844,267.3297119140625,266.968994140625,273.4193420410156,267.5726318359375,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.84072494506836,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004645943117793,291.12432861328125,294.1499938964844,267.3297119140625,266.968994140625,273.4193420410156,267.5726318359375,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.84072494506836,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136108398437,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004650854389183,291.1228942871094,294.1499938964844,267.29083251953125,266.93609619140625,273.3120422363281,267.5263366699219,290.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.876317977905272,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136108398437,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004650854389183,291.1228942871094,294.1499938964844,267.29083251953125,266.93609619140625,273.3120422363281,267.5263366699219,290.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.876317977905272,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983215332031,0.0,0.0,9.315786883234978e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45611572265625,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004653428331948,291.1221618652344,294.1499938964844,267.2719421386719,266.91998291015625,273.25885009765625,267.50323486328125,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.89417839050293,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48309326171875,0.0,0.0,9.321104880655184e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.815571684157476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,9.81558405328542e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004656084638554,291.1214294433594,294.1499938964844,267.25347900390625,266.9041748046875,273.2059326171875,267.4802551269531,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91205883026123,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004661630664486,291.119873046875,294.1499938964844,267.2178039550781,266.8734130859375,273.1009216308594,267.4346618652344,290.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947826385498049,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004661630664486,291.119873046875,294.1499938964844,267.2178039550781,266.8734130859375,273.1009216308594,267.4346618652344,290.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947826385498049,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42291259765625,0.0,0.0,9.343965939478947e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004667504690587,291.1182861328125,294.1499938964844,267.1839904785156,266.84393310546875,272.9969787597656,267.38983154296875,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.983518600463867,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42291259765625,0.0,0.0,9.343965939478947e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004667504690587,291.1182861328125,294.1499938964844,267.1839904785156,266.84393310546875,272.9969787597656,267.38983154296875,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.983518600463867,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932189941406,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004673706134781,291.1166381835937,294.1499938964844,267.1522827148437,266.81591796875,272.8941650390625,267.3460693359375,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.019006729125977,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932189941406,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004673706134781,291.1166381835937,294.1499938964844,267.1522827148437,266.81591796875,272.8941650390625,267.3460693359375,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.019006729125977,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856811523437,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004680236452259,291.1148986816406,294.1499938964844,267.122802734375,266.7894897460937,272.7925109863281,267.3036499023437,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05416488647461,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856811523437,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004680236452259,291.1148986816406,294.1499938964844,267.122802734375,266.7894897460937,272.7925109863281,267.3036499023437,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05416488647461,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740234375,0.0,0.0,9.873646195046604e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004683627048507,291.114013671875,294.1499938964844,267.1090087890625,266.77691650390625,272.7421264648437,267.2831115722656,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752684106852257e-09,0.0009990411344915,-0.0141234770417213,0.0,0.0,0.0,-0.0076646655797958,60.0,-16.07157325744629,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,9.383187716593966e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951965332031,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,9.88095998764038e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004687096516136,291.11309814453125,294.1499938964844,267.0958251953125,266.7648010253906,272.6920166015625,267.26300048828125,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501311540603,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.08885383605957,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694281669799,291.1112670898437,294.1499938964844,267.0715026855469,266.7420349121094,272.5926818847656,267.2242736816406,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122961044311523,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694281669799,291.1112670898437,294.1499938964844,267.0715026855469,266.7420349121094,272.5926818847656,267.2242736816406,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122961044311523,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701791913248,291.1093444824219,294.1499938964844,267.04998779296875,266.7213134765625,272.4945373535156,267.1878967285156,290.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205680858073492e-09,0.0010029146214947,-0.0153101589530706,0.0,0.0,0.0,-0.0078892353922128,60.0,-16.15631103515625,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701791913248,291.1093444824219,294.1499938964844,267.04998779296875,266.7213134765625,272.4945373535156,267.1878967285156,290.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205680858073492e-09,0.0010029146214947,-0.0153101589530706,0.0,0.0,0.0,-0.0078892353922128,60.0,-16.15631103515625,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004710450884886,291.1073608398437,294.1499938964844,267.0375061035156,266.70904541015625,272.3976745605469,267.1546630859375,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.188268661499023,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004710450884886,291.1073608398437,294.1499938964844,267.0375061035156,266.70904541015625,272.3976745605469,267.1546630859375,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.188268661499023,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.00047211771016,291.1053161621094,294.1499938964844,267.039306640625,266.7108154296875,272.3022155761719,267.1270446777344,290.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135467752294e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217668533325195,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.00047211771016,291.1053161621094,294.1499938964844,267.039306640625,266.7108154296875,272.3022155761719,267.1270446777344,290.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135467752294e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217668533325195,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004727361374534,291.104248046875,294.1499938964844,267.0452575683594,266.7166748046875,272.255126953125,267.1161499023437,290.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843369870779271e-09,0.0010083672823384,-0.0169805586338043,0.0,0.0,0.0,-0.0082053644582629,60.0,-16.231481552124023,-0.0,-6.932718576990737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.477378625888376e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.98013565549627e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,7.371294486802071e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,9.980146569432692e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004734146641567,291.1031799316406,294.1499938964844,267.0544128417969,266.72564697265625,272.20849609375,267.1077880859375,290.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098211932927,7.0125985018876236e-09,0.0010098142083734,-0.0174238216131925,0.0,0.0,0.0,-0.0082892570644617,60.0,-16.244882583618164,-0.0,-6.95263224770315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.507947106612846e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001001232667476,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,7.395070133497939e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72674560546875,0.0,0.0,0.000100123368611,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004749416548293,291.1009826660156,294.1499938964844,267.0817565917969,266.75250244140625,272.1164245605469,267.0975341796875,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130781447514,7.393434753311112e-09,0.0010130706941708,-0.0184213165193796,0.0,0.0,0.0,-0.0084780538454651,60.0,-16.27108383178711,-0.0,-6.997552759457903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.507947106612846e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001001232667476,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,7.395070133497939e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72674560546875,0.0,0.0,0.000100123368611,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004749416548293,291.1009826660156,294.1499938964844,267.0817565917969,266.75250244140625,272.1164245605469,267.0975341796875,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130781447514,7.393434753311112e-09,0.0010130706941708,-0.0184213165193796,0.0,0.0,0.0,-0.0084780538454651,60.0,-16.27108383178711,-0.0,-6.997552759457903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004767248465213,291.0987243652344,294.1499938964844,267.120361328125,266.7904052734375,272.0263977050781,267.0993347167969,290.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29732894897461,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004767248465213,291.0987243652344,294.1499938964844,267.120361328125,266.7904052734375,272.0263977050781,267.0993347167969,290.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29732894897461,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,9.5848306955304e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004787821671925,291.0964050292969,294.1499938964844,267.169189453125,266.8383483886719,271.9383850097656,267.1132507324219,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324813842773438,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,9.5848306955304e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004787821671925,291.0964050292969,294.1499938964844,267.169189453125,266.8383483886719,271.9383850097656,267.1132507324219,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324813842773438,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004811307589989,291.0939636230469,294.1499938964844,267.22723388671875,266.89532470703125,271.8525085449219,267.14031982421875,290.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354755401611328,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004811307589989,291.0939636230469,294.1499938964844,267.22723388671875,266.89532470703125,271.8525085449219,267.14031982421875,290.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354755401611328,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,0.0001016997921396,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004824195348192,291.0927429199219,294.1499938964844,267.2593688964844,266.9268798828125,271.8104553222656,267.1590576171875,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37104034423828,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.685021359473468e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004837868909817,291.0914611816406,294.1499938964844,267.2934265136719,266.9603271484375,271.7689514160156,267.1810607910156,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38833999633789,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004867623501922,291.0888977050781,294.1499938964844,267.3667907714844,267.0323486328125,271.6876525878906,267.2345275878906,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426420211791992,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004867623501922,291.0888977050781,294.1499938964844,267.3667907714844,267.0323486328125,271.6876525878906,267.2345275878906,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426420211791992,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004900621715933,291.0862121582031,294.1499938964844,267.4462890625,267.1103820800781,271.6087646484375,267.3002319335937,290.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46995735168457,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
