time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004900621715933,291.0862121582031,294.1499938964844,267.4462890625,267.1103820800781,271.6087646484375,267.3002319335937,290.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46995735168457,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740051269531,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.000493679952342,291.0834655761719,294.1499938964844,267.5309143066406,267.1934509277344,271.5323181152344,267.3769836425781,290.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.519439697265625,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740051269531,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.000493679952342,291.0834655761719,294.1499938964844,267.5309143066406,267.1934509277344,271.5323181152344,267.3769836425781,290.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.519439697265625,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001048986523528,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523986816406,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004975940100848,291.0805969238281,294.1499938964844,267.6195983886719,267.280517578125,271.4584045410156,267.4632263183594,290.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.575008392333984,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001048986523528,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523986816406,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004975940100848,291.0805969238281,294.1499938964844,267.6195983886719,267.280517578125,271.4584045410156,267.4632263183594,290.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.575008392333984,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416259765625,0.0,0.0,0.0001053323212545,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0004996507195755,291.0791320800781,294.1499938964844,267.6651611328125,267.3252258300781,271.4223327636719,267.5091552734375,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556370248579697e-08,0.0010657666716724,-0.0345538295805454,0.0,0.0,0.0,-0.0115332715213298,60.0,-16.604841232299805,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.0001004490768536,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001057777117239,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,7.812705734977499e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,0.0001057778135873,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.000501763948705,291.0776672363281,294.1499938964844,267.7113647460937,267.3705749511719,271.38690185546875,267.556640625,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083476607140712e-08,0.0010702735744416,-0.0359325632452964,0.0,0.0,0.0,-0.0117945782840251,60.0,-16.635948181152344,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616027832031,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0001066969998646,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005061241681687,291.0746154785156,294.1499938964844,267.80517578125,267.462646484375,271.31787109375,267.65545654296875,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105907566929e-08,0.0010795727139338,-0.0387766622006893,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.70134162902832,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616027832031,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0001066969998646,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005061241681687,291.0746154785156,294.1499938964844,267.80517578125,267.462646484375,271.31787109375,267.65545654296875,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105907566929e-08,0.0010795727139338,-0.0387766622006893,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.70134162902832,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001022157084662,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001076380649465,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353271484375,0.0,0.0,7.95011073932983e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,0.0001076381668099,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0005105886375531,291.0714416503906,294.1499938964844,267.8999938964844,267.55572509765625,271.2514038085937,267.7576904296875,290.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878573596477,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.769325256347656,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001022157084662,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001076380649465,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353271484375,0.0,0.0,7.95011073932983e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,0.0001076381668099,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0005105886375531,291.0714416503906,294.1499938964844,267.8999938964844,267.55572509765625,271.2514038085937,267.7576904296875,290.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878573596477,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.769325256347656,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001031085193972,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001085782350855,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090515136719,0.0,0.0,8.019551023608074e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,0.000108578329673,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.000515048392117,291.0682067871094,294.1499938964844,267.9948425292969,267.6487731933594,271.1875,267.861328125,290.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986232664436,1.7397095319893197e-08,0.0010986059205606,-0.0445949472486972,0.0,0.0,0.0,-0.013437271118164,60.0,-16.837331771850586,-0.0,-8.229232406620214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001031085193972,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001085782350855,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090515136719,0.0,0.0,8.019551023608074e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,0.000108578329673,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.000515048392117,291.0682067871094,294.1499938964844,267.9948425292969,267.6487731933594,271.1875,267.861328125,290.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986232664436,1.7397095319893197e-08,0.0010986059205606,-0.0445949472486972,0.0,0.0,0.0,-0.013437271118164,60.0,-16.837331771850586,-0.0,-8.229232406620214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.0001039810595102,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001094970648409,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,8.087415335467085e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001094971594284,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0005194069235585,291.0648193359375,294.1499938964844,268.088623046875,267.7408447265625,271.12615966796875,267.9646301269531,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.8484289654452368e-08,0.0011079015675932,-0.0474350079894065,0.0,0.0,0.0,-0.0139762358739972,60.0,-16.902544021606445,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.0001039810595102,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001094970648409,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,8.087415335467085e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001094971594284,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0005194069235585,291.0648193359375,294.1499938964844,268.088623046875,267.7408447265625,271.12615966796875,267.9646301269531,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.8484289654452368e-08,0.0011079015675932,-0.0474350079894065,0.0,0.0,0.0,-0.0139762358739972,60.0,-16.902544021606445,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003234863281,0.0,0.0,0.0001044267410179,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001099663859349,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,8.12208018032834e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,0.0001099664877983,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0005216331919655,291.0631103515625,294.1499938964844,268.13482666015625,267.7861633300781,271.096435546875,268.0157165527344,290.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112668425776,1.9039621435013032e-08,0.0011126494500786,-0.0488852635025978,0.0,0.0,0.0,-0.0142515338957309,60.0,-16.934545516967773,-0.0,-8.440990484359645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,0.0001048707708832,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000110433968075,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75665283203125,0.0,0.0,8.156615513144061e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.0001104340699384,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005238511948846,291.0613708496094,294.1499938964844,268.1803894042969,267.83087158203125,271.0673828125,268.0661926269531,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173996608704,1.9592889088926323e-08,0.001117379986681,-0.0503298230469226,0.0,0.0,0.0,-0.0145258111879229,60.0,-16.967418670654297,-0.0,-8.51292369929979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001056509499903,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.000111255540105,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001112556346924,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0005277483724057,291.0577697753906,294.1499938964844,268.26910400390625,267.9179077148437,271.0110778808594,268.1646423339844,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.056502346192701e-08,0.0011256922734901,-0.0528672784566879,0.0,0.0,0.0,-0.0150077380239963,60.0,-17.02622413635254,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001056509499903,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.000111255540105,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001112556346924,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0005277483724057,291.0577697753906,294.1499938964844,268.26910400390625,267.9179077148437,271.0110778808594,268.1646423339844,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.056502346192701e-08,0.0011256922734901,-0.0528672784566879,0.0,0.0,0.0,-0.0150077380239963,60.0,-17.02622413635254,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.000106232939288,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001118684012908,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0005306554958224,291.0540771484375,294.1499938964844,268.35369873046875,268.0009155273437,270.95733642578125,268.2583312988281,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.0547594614326953,0.0,0.0,0.0,-0.0153672350570559,60.0,-17.061132431030273,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.000106232939288,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001118684012908,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0005306554958224,291.0540771484375,294.1499938964844,268.35369873046875,268.0009155273437,270.95733642578125,268.2583312988281,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.0547594614326953,0.0,0.0,0.0,-0.0153672350570559,60.0,-17.061132431030273,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,0.0001066342010744,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001122909452533,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,8.293770952150226e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589172363281,0.0,0.0,0.0001122910398407,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005326599348336,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9060363769531,268.34637451171875,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790171444990847e-08,0.0011361682554706,-0.0560637153685092,0.0,0.0,0.0,-0.0156150953844189,60.0,-17.069669723510742,-0.0,-8.80161223903997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,0.0001066342010744,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001122909452533,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,8.293770952150226e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589172363281,0.0,0.0,0.0001122910398407,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005326599348336,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9060363769531,268.34637451171875,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790171444990847e-08,0.0011361682554706,-0.0560637153685092,0.0,0.0,0.0,-0.0156150953844189,60.0,-17.069669723510742,-0.0,-8.80161223903997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0001068516212399,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001125199050875,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528625488281,0.0,0.0,8.310681732837111e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0001125199996749,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337459733709,291.0464172363281,294.1499938964844,268.5065612792969,268.1509094238281,270.857177734375,268.4277648925781,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385069228708,2.2061069415713064e-08,0.0011384848039597,-0.056770272552967,0.0,0.0,0.0,-0.015749393031001,60.0,-17.051952362060547,-0.0,-8.837536569217266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0001068516212399,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001125199050875,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528625488281,0.0,0.0,8.310681732837111e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0001125199996749,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337459733709,291.0464172363281,294.1499938964844,268.5065612792969,268.1509094238281,270.857177734375,268.4277648925781,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385069228708,2.2061069415713064e-08,0.0011384848039597,-0.056770272552967,0.0,0.0,0.0,-0.015749393031001,60.0,-17.051952362060547,-0.0,-8.837536569217266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686096191406,0.0,0.0,0.0001069161153282,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001125878188759,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,8.315697778016329e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001125879134633,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005340681527741,291.04443359375,294.1499938964844,268.5406188964844,268.184326171875,270.8335876464844,268.4658508300781,290.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391941225156,2.2141419364629652e-08,0.0011391720036044,-0.0569798238575458,0.0,0.0,0.0,-0.0157892256975173,60.0,-17.035390853881836,-0.0,-8.848206078937437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.000106972445792,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001126471324823,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,8.32007935969159e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3166809082031,0.0,0.0,0.0001126472270698,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005343495286069,291.0424499511719,294.1499938964844,268.5727844238281,268.2158508300781,270.8106384277344,268.5018920898437,290.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397941270843,2.221159434157016e-08,0.0011397718917578,-0.0571628287434577,0.0,0.0,0.0,-0.0158240143209695,60.0,-17.016223907470703,-0.0,-8.857529820716081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0001070699945557,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001127498617279,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020812988281,0.0,0.0,8.327666000695899e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001127499563153,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0005348367849364,291.03839111328125,294.1499938964844,268.6307983398437,268.2727966308594,270.76617431640625,268.5684814453125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.97713279724121,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0001070699945557,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001127498617279,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020812988281,0.0,0.0,8.327666000695899e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001127499563153,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0005348367849364,291.03839111328125,294.1499938964844,268.6307983398437,268.2727966308594,270.76617431640625,268.5684814453125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.97713279724121,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60455322265625,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0005350561696104,291.03424072265625,294.1499938964844,268.6796264648437,268.3207092285156,270.7237243652344,268.6261291503906,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937496185302734,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60455322265625,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0005350561696104,291.03424072265625,294.1499938964844,268.6796264648437,268.3207092285156,270.7237243652344,268.6261291503906,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937496185302734,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005350806750357,291.030029296875,294.1499938964844,268.7182312011719,268.35858154296875,270.6829528808594,268.6746826171875,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89801025390625,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005350806750357,291.030029296875,294.1499938964844,268.7182312011719,268.35858154296875,270.6829528808594,268.6746826171875,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89801025390625,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.6436767578125,268.7124328613281,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.862398147583008,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.6436767578125,268.7124328613281,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.862398147583008,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419921875,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51544189453125,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.000534976250492,291.0235290527344,294.1499938964844,268.7547302246094,268.3943786621094,270.62451171875,268.72723388671875,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.847082138061523,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001070935832103,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032958984375,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0005349546554498,291.0213317871094,294.1499938964844,268.7606811523437,268.40020751953125,270.60565185546875,268.7388000488281,290.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.834442138671875,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005349870771169,291.0168762207031,294.1499938964844,268.76251220703125,268.4020080566406,270.5684814453125,268.7538146972656,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816974639892578,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005349870771169,291.0168762207031,294.1499938964844,268.76251220703125,268.4020080566406,270.5684814453125,268.7538146972656,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816974639892578,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
