time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0005351930158212,291.0123291015625,294.1499938964844,268.75,268.3897399902344,270.53192138671875,268.75469970703125,290.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81515121459961,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0005351930158212,291.0123291015625,294.1499938964844,268.75,268.3897399902344,270.53192138671875,268.75469970703125,290.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81515121459961,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0005356074543669,291.0076904296875,294.1499938964844,268.7300109863281,268.3701171875,270.4957580566406,268.7440795898437,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82758903503418,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0005356074543669,291.0076904296875,294.1499938964844,268.7300109863281,268.3701171875,270.4957580566406,268.7440795898437,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82758903503418,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4598693847656,268.7274780273437,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.849384307861328,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4598693847656,268.7274780273437,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.849384307861328,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001074241881724,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963928222656,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0005366060649976,291.0006103515625,294.1499938964844,268.70001220703125,268.3406677246094,270.4420166015625,268.71826171875,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.862707138061523,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0001075100735761,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0005370351136662,290.9981994628906,294.1499938964844,268.69000244140625,268.33087158203125,270.4242553710937,268.70867919921875,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089095592498,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.877685546875,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005380138754844,290.9933166503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3888854980469,268.6890563964844,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911529541015625,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005380138754844,290.9933166503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3888854980469,268.6890563964844,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911529541015625,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005391396116465,290.98834228515625,294.1499938964844,268.6499938964844,268.2916259765625,270.353759765625,268.6690368652344,290.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950641632080078,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005391396116465,290.98834228515625,294.1499938964844,268.6499938964844,268.2916259765625,270.353759765625,268.6690368652344,290.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950641632080078,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0005403752438724,290.9832763671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3188781738281,268.6488647460937,290.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993846893310547,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0005403752438724,290.9832763671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3188781738281,268.6488647460937,290.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993846893310547,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.9781188964844,294.1499938964844,268.6099853515625,268.2523803710937,270.2842102050781,268.6286315917969,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039960861206055,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.9781188964844,294.1499938964844,268.6099853515625,268.2523803710937,270.2842102050781,268.6286315917969,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039960861206055,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005423453403636,290.9755249023437,294.1499938964844,268.6000061035156,268.2425842285156,270.2669372558594,268.6184997558594,290.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.063716888427734,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001144729540101,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005430104210972,290.972900390625,294.1499938964844,268.5899963378906,268.2327575683594,270.249755859375,268.6083984375,290.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.087671279907227,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.000544317997992,290.9675598144531,294.1499938964844,268.57000732421875,268.213134765625,270.21551513671875,268.588134765625,290.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13549041748047,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.000544317997992,290.9675598144531,294.1499938964844,268.57000732421875,268.213134765625,270.21551513671875,268.588134765625,290.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13549041748047,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001091188969439,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0005450714961625,290.9643249511719,294.1499938964844,268.5580139160156,268.2013854980469,270.195068359375,268.57598876953125,290.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16360855102539,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257385253906,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005455544451251,290.9621276855469,294.1499938964844,268.54998779296875,268.1935119628906,270.1814880371094,268.5679016113281,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.017209455370903,60.0,-17.181941986083984,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467102746479,290.9566345214844,294.1499938964844,268.5299987792969,268.17388916015625,270.1476745605469,268.54766845703125,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22589874267578,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467102746479,290.9566345214844,294.1499938964844,268.5299987792969,268.17388916015625,270.1476745605469,268.54766845703125,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22589874267578,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0005478665116243,290.9510192871094,294.1499938964844,268.510009765625,268.1542663574219,270.11407470703125,268.5274658203125,290.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.268924713134766,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0005478665116243,290.9510192871094,294.1499938964844,268.510009765625,268.1542663574219,270.11407470703125,268.5274658203125,290.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.268924713134766,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.0001097829735954,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001156067519332,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.170654296875,0.0,0.0,8.538675319869071e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358825683594,0.0,0.0,0.0001156068246928,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0005483886925503,290.9481811523437,294.1499938964844,268.5,268.1444702148437,270.09735107421875,268.5173645019531,290.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697351001203,2.5713291051943088e-08,0.0011697093723341,-0.0662874206900596,0.0,0.0,0.0,-0.0175599288195371,60.0,-17.289684295654297,-0.0,-9.329000505431396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0001098729626392,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001157015212811,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,8.545674791093916e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0001157015940407,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0005488381721079,290.9453430175781,294.1499938964844,268.489990234375,268.1346435546875,270.0806884765625,268.5072631835937,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706940131261,2.582542002471656e-08,0.0011706681689247,-0.0665793493390083,0.0,0.0,0.0,-0.0176155176013708,60.0,-17.308990478515625,-0.0,-9.344299201075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0001099919245461,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005494324141182,290.9395751953125,294.1499938964844,268.4700012207031,268.1150207519531,270.04754638671875,268.48712158203125,290.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973635686682428e-08,0.0011719355825334,-0.0669652000069618,0.0,0.0,0.0,-0.0176889933645725,60.0,-17.340625762939453,-0.0,-9.364540431988645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0001099919245461,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005494324141182,290.9395751953125,294.1499938964844,268.4700012207031,268.1150207519531,270.04754638671875,268.48712158203125,290.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973635686682428e-08,0.0011719355825334,-0.0669652000069618,0.0,0.0,0.0,-0.0176889933645725,60.0,-17.340625762939453,-0.0,-9.364540431988645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0005495375371538,290.9337158203125,294.1499938964844,268.45001220703125,268.09539794921875,270.0146179199219,268.467041015625,290.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999829844636224e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019815891981,60.0,-17.358566284179688,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0005495375371538,290.9337158203125,294.1499938964844,268.45001220703125,268.09539794921875,270.0146179199219,268.467041015625,290.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999829844636224e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019815891981,60.0,-17.358566284179688,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1154479980469,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005492030759342,290.92779541015625,294.1499938964844,268.42999267578125,268.0757751464844,269.98199462890625,268.447021484375,290.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.361896514892578,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1154479980469,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005492030759342,290.92779541015625,294.1499938964844,268.42999267578125,268.0757751464844,269.98199462890625,268.447021484375,290.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.361896514892578,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0005484430585056,290.9217834472656,294.1499938964844,268.4100036621094,268.05615234375,269.9496765136719,268.4270935058594,290.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351770401000977,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0005484430585056,290.9217834472656,294.1499938964844,268.4100036621094,268.05615234375,269.9496765136719,268.4270935058594,290.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351770401000977,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001096831110771,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8452453613281,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0005478898528963,290.91876220703125,294.1499938964844,268.3999938964844,268.0463562011719,269.9336242675781,268.4171447753906,290.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588724028580145e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.34122657775879,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0001095523912226,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0001153639459516,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,8.520741539541632e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0001153640114353,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0005472368793562,290.9157409667969,294.1499938964844,268.3900146484375,268.0365295410156,269.91766357421875,268.4072265625,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425817895552427e-08,0.0011672531254589,-0.0655389130115509,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.327312469482422,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005457198712974,290.9096069335937,294.1499938964844,268.3699951171875,268.01690673828125,269.8859558105469,268.387451171875,290.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.291105270385742,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0140331283244282e-21,-3.076123745216496e-21,1.0620907178662637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
