time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.000523837050423,293.1249694824219,294.1499938964844,270.3500061035156,269.6131286621094,278.1612243652344,270.3500061035156,292.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.067752838134766,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0005240693571977,293.1231689453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0067443847656,270.3500061035156,292.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.066808700561523,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0005240693571977,293.1231689453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0067443847656,270.3500061035156,292.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.066808700561523,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0005241679027676,293.12225341796875,294.1499938964844,270.3500061035156,269.6131286621094,277.9306335449219,270.3500061035156,292.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.065786361694336,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0005242541083134,293.1213073730469,294.1499938964844,270.3500061035156,269.6131286621094,277.8552551269531,270.3500061035156,292.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06437873840332,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0005243888590484,293.119384765625,294.1499938964844,270.3500061035156,269.6131286621094,277.70672607421875,270.3500061035156,292.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.06035614013672,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0005243888590484,293.119384765625,294.1499938964844,270.3500061035156,269.6131286621094,277.70672607421875,270.3500061035156,292.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.06035614013672,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0005244727944955,293.1173400878906,294.1499938964844,270.3500061035156,269.6131286621094,277.56109619140625,270.3500061035156,292.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.054689407348633,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0005244727944955,293.1173400878906,294.1499938964844,270.3500061035156,269.6131286621094,277.56109619140625,270.3500061035156,292.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.054689407348633,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0005245073698461,293.115234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4183349609375,270.3500061035156,292.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.047388076782227,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0005245073698461,293.115234375,294.1499938964844,270.3500061035156,269.6131286621094,277.4183349609375,270.3500061035156,292.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.047388076782227,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0005244964268058,293.1130676269531,294.1499938964844,270.3500061035156,269.6131286621094,277.2784118652344,270.3500061035156,292.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.038536071777344,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0005244964268058,293.1130676269531,294.1499938964844,270.3500061035156,269.6131286621094,277.2784118652344,270.3500061035156,292.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.038536071777344,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0005244758212938,293.1119384765625,294.1499938964844,270.3500061035156,269.6131286621094,277.2095031738281,270.3500061035156,292.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.0335750579834,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0005244465428404,293.1108093261719,294.1499938964844,270.3500061035156,269.6131286621094,277.1412658691406,270.3500061035156,292.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.028297424316406,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0005243669729679,293.10845947265625,294.1499938964844,270.3500061035156,269.6131286621094,277.0068664550781,270.3500061035156,292.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01693344116211,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0005243669729679,293.10845947265625,294.1499938964844,270.3500061035156,269.6131286621094,277.0068664550781,270.3500061035156,292.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01693344116211,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0005242699990049,293.1060485839844,294.1499938964844,270.3500061035156,269.6131286621094,276.8751220703125,270.3500061035156,292.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.004783630371094,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0005242699990049,293.1060485839844,294.1499938964844,270.3500061035156,269.6131286621094,276.8751220703125,270.3500061035156,292.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.004783630371094,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0005241706385277,293.103515625,294.1499938964844,270.3500061035156,269.6131286621094,276.7460327148437,270.3500061035156,292.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.992290496826172,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0005241706385277,293.103515625,294.1499938964844,270.3500061035156,269.6131286621094,276.7460327148437,270.3500061035156,292.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.992290496826172,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005240865284577,293.1009521484375,294.1499938964844,270.3500061035156,269.6131286621094,276.6195068359375,270.3500061035156,292.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.979982376098633,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005240865284577,293.1009521484375,294.1499938964844,270.3500061035156,269.6131286621094,276.6195068359375,270.3500061035156,292.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.979982376098633,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0001104773109545,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0005240567843429,293.099609375,294.1499938964844,270.3500061035156,269.6131286621094,276.5572814941406,270.3500061035156,292.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642138582298685e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,-0.0145502397790551,60.0,-16.974096298217773,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001104734037653,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,0.0001104734037653,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0005240382743068,293.0982666015625,294.1499938964844,270.3500061035156,269.6131286621094,276.4957275390625,270.3500061035156,292.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463426768779,0.0,0.0,0.0,-0.0145479505881667,60.0,-16.968515396118164,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0005240474129095,293.09552001953125,294.1499938964844,270.3500061035156,269.6131286621094,276.3744506835937,270.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.9639799120341195e-08,0.0011177838314324,-0.0504522919654846,0.0,0.0,0.0,-0.0145490802824497,60.0,-16.958492279052734,-0.0,-8.519036498455534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0005240474129095,293.09552001953125,294.1499938964844,270.3500061035156,269.6131286621094,276.3744506835937,270.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.9639799120341195e-08,0.0011177838314324,-0.0504522919654846,0.0,0.0,0.0,-0.0145490802824497,60.0,-16.958492279052734,-0.0,-8.519036498455534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,0.0001049279017024,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0001104941329685,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,8.161058940459043e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104941329685,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.000524136587046,293.0926818847656,294.1499938964844,270.3500061035156,269.6131286621094,276.25555419921875,270.3500061035156,292.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.9662033778899968e-08,0.0011179738212376,-0.0505103357136249,0.0,0.0,0.0,-0.0145601015537977,60.0,-16.950674057006836,-0.0,-8.5219348022747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,0.0001049279017024,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0001104941329685,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,8.161058940459043e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104941329685,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.000524136587046,293.0926818847656,294.1499938964844,270.3500061035156,269.6131286621094,276.25555419921875,270.3500061035156,292.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.9662033778899968e-08,0.0011179738212376,-0.0505103357136249,0.0,0.0,0.0,-0.0145601015537977,60.0,-16.950674057006836,-0.0,-8.5219348022747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,0.0001049671773216,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0001105354895116,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,8.164113387465477e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001105354895116,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,0.000524332805071,293.0897521972656,294.1499938964844,270.3500061035156,269.6131286621094,276.1390380859375,270.3500061035156,292.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184118920937,1.9710972409825445e-08,0.0011183922179043,-0.0506380945444107,0.0,0.0,0.0,-0.0145843625068664,60.0,-16.94591522216797,-0.0,-8.528315476041828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,0.0001049671773216,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0001105354895116,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,8.164113387465477e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001105354895116,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,0.000524332805071,293.0897521972656,294.1499938964844,270.3500061035156,269.6131286621094,276.1390380859375,270.3500061035156,292.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184118920937,1.9710972409825445e-08,0.0011183922179043,-0.0506380945444107,0.0,0.0,0.0,-0.0145843625068664,60.0,-16.94591522216797,-0.0,-8.528315476041828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001050329519785,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001106047566281,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,8.169229840859771e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001106047566281,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,0.0005246613291092,293.0867614746094,294.1499938964844,270.3500061035156,269.6131286621094,276.0246887207031,270.3500061035156,292.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191125959157,1.9792931738038533e-08,0.001119092805311,-0.0508520528674125,0.0,0.0,0.0,-0.0146249923855066,60.0,-16.944807052612305,-0.0,-8.539007012586809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001050329519785,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001106047566281,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,8.169229840859771e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001106047566281,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,0.0005246613291092,293.0867614746094,294.1499938964844,270.3500061035156,269.6131286621094,276.0246887207031,270.3500061035156,292.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191125959157,1.9792931738038533e-08,0.001119092805311,-0.0508520528674125,0.0,0.0,0.0,-0.0146249923855066,60.0,-16.944807052612305,-0.0,-8.539007012586809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0001050771752488,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001106513300328,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,8.172669186023995e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001106513300328,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.00052488228539,293.085205078125,294.1499938964844,270.3500061035156,269.6131286621094,275.9684143066406,270.3500061035156,292.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195837287232,1.9848032550839892e-08,0.0011195639381185,-0.0509958937764167,0.0,0.0,0.0,-0.0146523080766201,60.0,-16.946109771728516,-0.0,-8.546198415615437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001051298822858,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0001107068310375,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,8.176768460543826e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0001107068310375,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0005251455586403,293.0836486816406,294.1499938964844,270.3500061035156,269.6131286621094,275.9126892089844,270.3500061035156,292.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201453162357,1.991370623954936e-08,0.0011201254092156,-0.0511673241853714,0.0,0.0,0.0,-0.0146848643198609,60.0,-16.94860076904297,-0.0,-8.554773955893324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001052625957527,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0001108465803554,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,8.187090861611068e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0001108465803554,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,0.0005258084274828,293.0804748535156,294.1499938964844,270.3500061035156,269.6131286621094,275.8027038574219,270.3500061035156,292.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215591803193,2.007906552137229e-08,0.0011215390404686,-0.0515989623963832,0.0,0.0,0.0,-0.0147668393328785,60.0,-16.957515716552734,-0.0,-8.576385823744206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001052625957527,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0001108465803554,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,8.187090861611068e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0001108465803554,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,0.0005258084274828,293.0804748535156,294.1499938964844,270.3500061035156,269.6131286621094,275.8027038574219,270.3500061035156,292.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215591803193,2.007906552137229e-08,0.0011215390404686,-0.0515989623963832,0.0,0.0,0.0,-0.0147668393328785,60.0,-16.957515716552734,-0.0,-8.576385823744206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.000105436258309,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0001110294542741,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,8.200597949326038e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001110294542741,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.000526675954461,293.07720947265625,294.1499938964844,270.3500061035156,269.6131286621094,275.69464111328125,270.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234093690291,2.0295455982477503e-08,0.0011233889963477,-0.0521637573838233,0.0,0.0,0.0,-0.0148741109296679,60.0,-16.97246551513672,-0.0,-8.604707346648865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.000105436258309,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0001110294542741,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,8.200597949326038e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001110294542741,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.000526675954461,293.07720947265625,294.1499938964844,270.3500061035156,269.6131286621094,275.69464111328125,270.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234093690291,2.0295455982477503e-08,0.0011233889963477,-0.0521637573838233,0.0,0.0,0.0,-0.0148741109296679,60.0,-16.97246551513672,-0.0,-8.604707346648865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0001056418695952,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09149169921875,0.0,0.0,0.0001112459722207,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,8.216589776566252e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.0001112459722207,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005277030286379,293.0738525390625,294.1499938964844,270.3500061035156,269.6131286621094,275.5885925292969,270.3500061035156,292.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255999561399,2.0551658153067365e-08,0.0011255794670432,-0.0528324022889137,0.0,0.0,0.0,-0.0150011200457811,60.0,-16.99345588684082,-0.0,-8.638299675567397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0001056418695952,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09149169921875,0.0,0.0,0.0001112459722207,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,8.216589776566252e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.0001112459722207,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005277030286379,293.0738525390625,294.1499938964844,270.3500061035156,269.6131286621094,275.5885925292969,270.3500061035156,292.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255999561399,2.0551658153067365e-08,0.0011255794670432,-0.0528324022889137,0.0,0.0,0.0,-0.0150011200457811,60.0,-16.99345588684082,-0.0,-8.638299675567397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
