time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001058666603057,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001114826882258,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,8.234073175117373e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001114826882258,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005288258544169,293.0704345703125,294.1499938964844,270.3500061035156,269.6131286621094,275.4842834472656,270.3500061035156,292.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279950849711,2.083175587586084e-08,0.0011279742466285,-0.0535633265972137,0.0,0.0,0.0,-0.0151399737223982,60.0,-17.018238067626953,-0.0,-8.675100104937884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001058666603057,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001114826882258,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,8.234073175117373e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001114826882258,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005288258544169,293.0704345703125,294.1499938964844,270.3500061035156,269.6131286621094,275.4842834472656,270.3500061035156,292.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279950849711,2.083175587586084e-08,0.0011279742466285,-0.0535633265972137,0.0,0.0,0.0,-0.0151399737223982,60.0,-17.018238067626953,-0.0,-8.675100104937884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0001059850910678,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001116073981393,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.087890625,0.0,0.0,8.24328453745693e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001116073981393,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005294174770824,293.06866455078125,294.1499938964844,270.3500061035156,269.6131286621094,275.43292236328125,270.3500061035156,292.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292567942291,2.097932494393717e-08,0.0011292358394712,-0.0539483837783336,0.0,0.0,0.0,-0.0152131300419569,60.0,-17.031936645507812,-0.0,-8.694519948448942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0005300334305502,293.06689453125,294.1499938964844,270.3500061035156,269.6131286621094,275.3819885253906,270.3500061035156,292.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305706575512,2.1132974481474776e-08,0.0011305494699627,-0.0543492808938026,0.0,0.0,0.0,-0.0152892991900444,60.0,-17.046302795410156,-0.0,-8.714763310990747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,0.0001063673989847,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.000112009991426,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,8.273019921034575e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.000112009991426,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0005313271540217,293.0632629394531,294.1499938964844,270.3500061035156,269.6131286621094,275.2813720703125,270.3500061035156,292.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333301663398,2.1455702992057013e-08,0.0011333087459206,-0.0551912449300289,0.0,0.0,0.0,-0.0154492883011698,60.0,-17.07695198059082,-0.0,-8.757358216371358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,0.0001063673989847,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.000112009991426,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,8.273019921034575e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.000112009991426,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0005313271540217,293.0632629394531,294.1499938964844,270.3500061035156,269.6131286621094,275.2813720703125,270.3500061035156,292.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333301663398,2.1455702992057013e-08,0.0011333087459206,-0.0551912449300289,0.0,0.0,0.0,-0.0154492883011698,60.0,-17.07695198059082,-0.0,-8.757358216371358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0001066415425157,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122986795962,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,8.294342114822939e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.0001122986795962,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.00053269660566,293.0595397949219,294.1499938964844,270.3500061035156,269.6131286621094,275.1825256347656,270.3500061035156,292.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362510267645,2.17973017413442e-08,0.0011362292570993,-0.0560823157429695,0.0,0.0,0.0,-0.0156186306849122,60.0,-17.1102352142334,-0.0,-8.80255726087853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0001066415425157,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122986795962,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,8.294342114822939e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.0001122986795962,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.00053269660566,293.0595397949219,294.1499938964844,270.3500061035156,269.6131286621094,275.1825256347656,270.3500061035156,292.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362510267645,2.17973017413442e-08,0.0011362292570993,-0.0560823157429695,0.0,0.0,0.0,-0.0156186306849122,60.0,-17.1102352142334,-0.0,-8.80255726087853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0001069296486093,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001126020652009,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,8.316750609083101e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,0.0001126020652009,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0005341357318684,293.05572509765625,294.1499938964844,270.3500061035156,269.6131286621094,275.08544921875,270.3500061035156,292.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393206659704,2.215629990587331e-08,0.0011392985470592,-0.0570186302065849,0.0,0.0,0.0,-0.0157965999096632,60.0,-17.145889282226562,-0.0,-8.850182808828323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0001069296486093,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001126020652009,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,8.316750609083101e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,0.0001126020652009,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0005341357318684,293.05572509765625,294.1499938964844,270.3500061035156,269.6131286621094,275.08544921875,270.3500061035156,292.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393206659704,2.215629990587331e-08,0.0011392985470592,-0.0570186302065849,0.0,0.0,0.0,-0.0157965999096632,60.0,-17.145889282226562,-0.0,-8.850182808828323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001072301311069,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0001129184893216,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001129184893216,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0005356366746127,293.05181884765625,294.1499938964844,270.3500061035156,269.6131286621094,274.9901428222656,270.3500061035156,292.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530722176838932e-08,0.0011424997355788,-0.0579950138926506,0.0,0.0,0.0,-0.0159822143614292,60.0,-17.183609008789062,-0.0,-8.899991854605106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001072301311069,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0001129184893216,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001129184893216,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0005356366746127,293.05181884765625,294.1499938964844,270.3500061035156,269.6131286621094,274.9901428222656,270.3500061035156,292.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530722176838932e-08,0.0011424997355788,-0.0579950138926506,0.0,0.0,0.0,-0.0159822143614292,60.0,-17.183609008789062,-0.0,-8.899991854605106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.00010738409037,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001130806194851,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,8.352095755981281e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001130806194851,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0005364057724364,293.0498352050781,294.1499938964844,270.3500061035156,269.6131286621094,274.9431457519531,270.3500061035156,292.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441626120358,2.2722566939137323e-08,0.0011441399110481,-0.0584952309727668,0.0,0.0,0.0,-0.0160773191601037,60.0,-17.20311737060547,-0.0,-8.925567129836055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001075403342838,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0001132451507146,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,8.36424806038849e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0001132451507146,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0005371862207539,293.0478210449219,294.1499938964844,270.3500061035156,269.6131286621094,274.8965148925781,270.3500061035156,292.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458273511379,2.291725920144928e-08,0.0011458044173195,-0.0590028241276741,0.0,0.0,0.0,-0.0161738339811563,60.0,-17.223005294799805,-0.0,-8.951558783110158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0005387749988585,293.0437316894531,294.1499938964844,270.3500061035156,269.6131286621094,274.804443359375,270.3500061035156,292.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313594610385732e-08,0.001149192918092,-0.0600359961390495,0.0,0.0,0.0,-0.0163703113794326,60.0,-17.263755798339844,-0.0,-9.004588008565406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0001135800848715,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,8.388986316276714e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001135800848715,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0005387749988585,293.0437316894531,294.1499938964844,270.3500061035156,269.6131286621094,274.804443359375,270.3500061035156,292.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313594610385732e-08,0.001149192918092,-0.0600359961390495,0.0,0.0,0.0,-0.0163703113794326,60.0,-17.263755798339844,-0.0,-9.004588008565406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0005403900286182,293.0395202636719,294.1499938964844,270.3500061035156,269.6131286621094,274.7140197753906,270.3500061035156,292.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.37164670124912e-08,0.0011526372982189,-0.0610860213637352,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.30553436279297,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0005403900286182,293.0395202636719,294.1499938964844,270.3500061035156,269.6131286621094,274.7140197753906,270.3500061035156,292.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.37164670124912e-08,0.0011526372982189,-0.0610860213637352,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.30553436279297,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0005420168163254,293.03521728515625,294.1499938964844,270.3500061035156,269.6131286621094,274.62518310546875,270.3500061035156,292.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347871780395508,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0005420168163254,293.03521728515625,294.1499938964844,270.3500061035156,269.6131286621094,274.62518310546875,270.3500061035156,292.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347871780395508,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,0.0005436409846879,293.03082275390625,294.1499938964844,270.3500061035156,269.6131286621094,274.537841796875,270.3500061035156,292.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.390323638916016,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,0.0005436409846879,293.03082275390625,294.1499938964844,270.3500061035156,269.6131286621094,274.537841796875,270.3500061035156,292.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.390323638916016,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570983886719,0.0,0.0,0.0005444468697533,293.0285949707031,294.1499938964844,270.3500061035156,269.6131286621094,274.4947814941406,270.3500061035156,292.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.41143035888672,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0005452462937682,293.0263366699219,294.1499938964844,270.3500061035156,269.6131286621094,274.4520874023437,270.3500061035156,292.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43238067626953,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0005468169692903,293.021728515625,294.1499938964844,270.3500061035156,269.6131286621094,274.3677978515625,270.3500061035156,292.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.473575592041016,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0005468169692903,293.021728515625,294.1499938964844,270.3500061035156,269.6131286621094,274.3677978515625,270.3500061035156,292.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.473575592041016,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0005483351997099,293.0170593261719,294.1499938964844,270.3500061035156,269.6131286621094,274.2850341796875,270.3500061035156,292.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.513290405273438,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0005483351997099,293.0170593261719,294.1499938964844,270.3500061035156,269.6131286621094,274.2850341796875,270.3500061035156,292.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.513290405273438,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0005497884121723,293.01226806640625,294.1499938964844,270.3500061035156,269.6131286621094,274.2036437988281,270.3500061035156,292.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6060995139687293e-08,0.0011726818047463,-0.0671926140785217,0.0,0.0,0.0,-0.0177322980016469,60.0,-17.551239013671875,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0005497884121723,293.01226806640625,294.1499938964844,270.3500061035156,269.6131286621094,274.2036437988281,270.3500061035156,292.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6060995139687293e-08,0.0011726818047463,-0.0671926140785217,0.0,0.0,0.0,-0.0177322980016469,60.0,-17.551239013671875,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0001103376635001,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001161908730864,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,8.581818110542372e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001161908730864,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005511594936251,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.123779296875,270.3500061035156,292.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640302199097277e-08,0.0011756059248,-0.0680828541517257,0.0,0.0,0.0,-0.0179018527269363,60.0,-17.586713790893555,-0.0,-9.423304447864213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0001103376635001,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001161908730864,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,8.581818110542372e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001161908730864,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005511594936251,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.123779296875,270.3500061035156,292.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640302199097277e-08,0.0011756059248,-0.0680828541517257,0.0,0.0,0.0,-0.0179018527269363,60.0,-17.586713790893555,-0.0,-9.423304447864213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.000110468485218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0001163286360679,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,8.591993537265807e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0001163286360679,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.0005518129328265,293.0049133300781,294.1499938964844,270.3500061035156,269.6131286621094,274.0844421386719,270.3500061035156,292.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566040034481372e-08,0.0011769996490329,-0.068507120013237,0.0,0.0,0.0,-0.017982667312026,60.0,-17.603328704833984,-0.0,-9.445663096130374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0001105943301809,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001164611603599,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,8.601781155448407e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,0.0001164611603599,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.0005524415755644,293.0024108886719,294.1499938964844,270.3500061035156,269.6131286621094,274.04547119140625,270.3500061035156,292.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783671798184,2.6722863921690987e-08,0.0011783404042944,-0.0689152181148529,0.0,0.0,0.0,-0.0180604103952646,60.0,-17.61925506591797,-0.0,-9.467196093737584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001108299256884,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001167092486866,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,8.620105654699728e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,0.0001167092486866,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0005536184180527,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.96856689453125,270.3500061035156,292.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808773269876,2.7016442416538663e-08,0.001180850318633,-0.0696791112422943,0.0,0.0,0.0,-0.0182059463113546,60.0,-17.64887809753418,-0.0,-9.507573395239889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001108299256884,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001167092486866,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,8.620105654699728e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,0.0001167092486866,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0005536184180527,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.96856689453125,270.3500061035156,292.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808773269876,2.7016442416538663e-08,0.001180850318633,-0.0696791112422943,0.0,0.0,0.0,-0.0182059463113546,60.0,-17.64887809753418,-0.0,-9.507573395239889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001110458179027,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001169365932582,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,8.63689710968174e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,0.0001169365932582,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005546968895941,292.9921569824219,294.1499938964844,270.3500061035156,269.6131286621094,273.8931579589844,270.3500061035156,292.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831776937469,2.7285475212579523e-08,0.0011831503361463,-0.0703790262341499,0.0,0.0,0.0,-0.018339317291975,60.0,-17.675058364868164,-0.0,-9.544650225734588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001110458179027,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0001169365932582,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,8.63689710968174e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,0.0001169365932582,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005546968895941,292.9921569824219,294.1499938964844,270.3500061035156,269.6131286621094,273.8931579589844,270.3500061035156,292.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831776937469,2.7285475212579523e-08,0.0011831503361463,-0.0703790262341499,0.0,0.0,0.0,-0.018339317291975,60.0,-17.675058364868164,-0.0,-9.544650225734588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,0.0001112412210204,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001171423646155,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,8.652095129946247e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0001171423646155,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0005556729156523,292.98687744140625,294.1499938964844,270.3500061035156,269.6131286621094,273.8191833496094,270.3500061035156,292.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852596653625,2.7528971102697145e-08,0.0011852320749312,-0.0710124224424362,0.0,0.0,0.0,-0.0184600260108709,60.0,-17.697994232177734,-0.0,-9.57826884473434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,0.0001112412210204,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.0001171423646155,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,8.652095129946247e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0001171423646155,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0005556729156523,292.98687744140625,294.1499938964844,270.3500061035156,269.6131286621094,273.8191833496094,270.3500061035156,292.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852596653625,2.7528971102697145e-08,0.0011852320749312,-0.0710124224424362,0.0,0.0,0.0,-0.0184600260108709,60.0,-17.697994232177734,-0.0,-9.57826884473434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0001114167898776,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173272394225,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,8.665749919600785e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0001173272394225,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0005565499304793,292.9815368652344,294.1499938964844,270.3500061035156,269.6131286621094,273.7467041015625,270.3500061035156,292.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871303431689,2.7747748987394526e-08,0.001187102519907,-0.071581445634365,0.0,0.0,0.0,-0.0185684822499752,60.0,-17.717666625976562,-0.0,-9.608525886051213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
