time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0001114167898776,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001173272394225,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,8.665749919600785e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0001173272394225,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0005565499304793,292.9815368652344,294.1499938964844,270.3500061035156,269.6131286621094,273.7467041015625,270.3500061035156,292.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871303431689,2.7747748987394526e-08,0.001187102519907,-0.071581445634365,0.0,0.0,0.0,-0.0185684822499752,60.0,-17.717666625976562,-0.0,-9.608525886051213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0005569579079747,292.97882080078125,294.1499938964844,270.3500061035156,269.6131286621094,273.71099853515625,270.3500061035156,292.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189357191324,60.0,-17.726398468017578,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0005573478993028,292.97607421875,294.1499938964844,270.3500061035156,269.6131286621094,273.6756286621094,270.3500061035156,292.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.73451042175293,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097961425781,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.000558077939786,292.97052001953125,294.1499938964844,270.3500061035156,269.6131286621094,273.6059265136719,270.3500061035156,292.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128933848847737e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.748958587646484,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097961425781,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.000558077939786,292.97052001953125,294.1499938964844,270.3500061035156,269.6131286621094,273.6059265136719,270.3500061035156,292.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128933848847737e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.748958587646484,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060729980469,0.0,0.0,0.0005587501800619,292.96490478515625,294.1499938964844,270.3500061035156,269.6131286621094,273.5376281738281,270.3500061035156,292.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.829663614534184e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76136016845703,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060729980469,0.0,0.0,0.0005587501800619,292.96490478515625,294.1499938964844,270.3500061035156,269.6131286621094,273.5376281738281,270.3500061035156,292.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.829663614534184e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76136016845703,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,8.709455141797662e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.0005593568785116,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4705810546875,270.3500061035156,292.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447979971701898e-08,0.0011930890614166,-0.0734022334218025,0.0,0.0,0.0,-0.0189156103879213,60.0,-17.77181053161621,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,8.709455141797662e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.0005593568785116,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4705810546875,270.3500061035156,292.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447979971701898e-08,0.0011930890614166,-0.0734022334218025,0.0,0.0,0.0,-0.0189156103879213,60.0,-17.77181053161621,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0005598971620202,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.40496826171875,270.3500061035156,292.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.779953002929688,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0005598971620202,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.40496826171875,270.3500061035156,292.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.779953002929688,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0005601409939117,292.950439453125,294.1499938964844,270.3500061035156,269.6131286621094,273.3726501464844,270.3500061035156,292.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359949228401e-08,0.00119476148393,-0.0739107653498649,0.0,0.0,0.0,-0.0190125871449708,60.0,-17.783233642578125,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,0.0005603659665212,292.9474792480469,294.1499938964844,270.3500061035156,269.6131286621094,273.3406677246094,270.3500061035156,292.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699711052126986e-08,0.0011952412314713,-0.0740566253662109,0.0,0.0,0.0,-0.0190404038876295,60.0,-17.78592872619629,-0.0,-9.740735862351357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001122589965234,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.986328125,0.0,0.0,0.000118214127724,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.000118214127724,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0005607569473795,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.277587890625,270.3500061035156,292.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196103869006,2.8797245477107936e-08,0.0011960751144215,-0.0743101462721824,0.0,0.0,0.0,-0.0190887544304132,60.0,-17.789676666259766,-0.0,-9.754332097600128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0001122589965234,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.986328125,0.0,0.0,0.000118214127724,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.000118214127724,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0005607569473795,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.277587890625,270.3500061035156,292.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196103869006,2.8797245477107936e-08,0.0011960751144215,-0.0743101462721824,0.0,0.0,0.0,-0.0190887544304132,60.0,-17.789676666259766,-0.0,-9.754332097600128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001123228794313,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0001182814012281,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,8.736224117456004e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001182814012281,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0005610760417766,292.9354248046875,294.1499938964844,270.3500061035156,269.6131286621094,273.2158508300781,270.3500061035156,292.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967845493927,2.8876851132508825e-08,0.0011967556783929,-0.0745170563459396,0.0,0.0,0.0,-0.01912821829319,60.0,-17.79082679748535,-0.0,-9.765437170017321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001123228794313,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0001182814012281,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,8.736224117456004e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001182814012281,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0005610760417766,292.9354248046875,294.1499938964844,270.3500061035156,269.6131286621094,273.2158508300781,270.3500061035156,292.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967845493927,2.8876851132508825e-08,0.0011967556783929,-0.0745170563459396,0.0,0.0,0.0,-0.01912821829319,60.0,-17.79082679748535,-0.0,-9.765437170017321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,8.741399506106973e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0005614084075205,292.9292907714844,294.1499938964844,270.3483581542969,269.612060546875,273.1553039550781,270.3493347167969,292.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959762587987825e-08,0.0011974644148722,-0.0747325494885444,0.0,0.0,0.0,-0.0191693194210529,60.0,-17.791549682617188,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,8.741399506106973e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0005614084075205,292.9292907714844,294.1499938964844,270.3483581542969,269.612060546875,273.1553039550781,270.3493347167969,292.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959762587987825e-08,0.0011974644148722,-0.0747325494885444,0.0,0.0,0.0,-0.0191693194210529,60.0,-17.791549682617188,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.000112477595394,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.000118444324471,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,8.74825709615834e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.000118444324471,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0005618488648906,292.9230651855469,294.1499938964844,270.3436279296875,269.6089172363281,273.0960388183594,270.34637451171875,292.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984327575191,2.9069640916645767e-08,0.0011984036536887,-0.0750181153416633,0.0,0.0,0.0,-0.0192237887531518,60.0,-17.796518325805664,-0.0,-9.792355371018857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.000112477595394,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.000118444324471,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,8.74825709615834e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.000118444324471,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0005618488648906,292.9230651855469,294.1499938964844,270.3436279296875,269.6089172363281,273.0960388183594,270.34637451171875,292.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984327575191,2.9069640916645767e-08,0.0011984036536887,-0.0750181153416633,0.0,0.0,0.0,-0.0192237887531518,60.0,-17.796518325805664,-0.0,-9.792355371018857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001125280177802,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0005621007294394,292.919921875,294.1499938964844,270.34014892578125,269.6065979003906,273.0667724609375,270.34393310546875,292.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.9132474210769043e-08,0.0011989407939836,-0.0751814097166061,0.0,0.0,0.0,-0.0192549377679824,60.0,-17.800813674926758,-0.0,-9.801136968690116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.0001185547953355,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0001185547953355,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0005623729084618,292.916748046875,294.1499938964844,270.33599853515625,269.60382080078125,273.03778076171875,270.3408203125,292.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200373674598268e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,-0.0192885976284742,60.0,-17.80632781982422,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0005629730876535,292.91033935546875,294.1499938964844,270.3257141113281,269.59698486328125,272.98052978515625,270.33251953125,292.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.935010101623448e-08,0.0012008012272417,-0.0757469311356544,0.0,0.0,0.0,-0.0193628221750259,60.0,-17.82093048095703,-0.0,-9.831581593289229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0005629730876535,292.91033935546875,294.1499938964844,270.3257141113281,269.59698486328125,272.98052978515625,270.33251953125,292.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.935010101623448e-08,0.0012008012272417,-0.0757469311356544,0.0,0.0,0.0,-0.0193628221750259,60.0,-17.82093048095703,-0.0,-9.831581593289229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001128345975303,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.000118820258649,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.000118820258649,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,0.000563632172998,292.90386962890625,294.1499938964844,270.3129577636719,269.5884704589844,272.9241027832031,270.3217163085937,292.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022362789139,2.9514513499862005e-08,0.0012022068258374,-0.0761741250753402,0.0,0.0,0.0,-0.0194443278014659,60.0,-17.839618682861328,-0.0,-9.854613125526157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001128345975303,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.000118820258649,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.000118820258649,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,0.000563632172998,292.90386962890625,294.1499938964844,270.3129577636719,269.5884704589844,272.9241027832031,270.3217163085937,292.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022362789139,2.9514513499862005e-08,0.0012022068258374,-0.0761741250753402,0.0,0.0,0.0,-0.0194443278014659,60.0,-17.839618682861328,-0.0,-9.854613125526157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0005643428885377,292.8973083496094,294.1499938964844,270.2980041503906,269.5785217285156,272.8685913085937,270.308349609375,292.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.862268447875977,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0005643428885377,292.8973083496094,294.1499938964844,270.2980041503906,269.5785217285156,272.8685913085937,270.308349609375,292.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.862268447875977,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001131505196099,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.000119152944535,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,8.800595969660208e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.000119152944535,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.000565210240893,292.8906555175781,294.1499938964844,270.2810363769531,269.56719970703125,272.81378173828125,270.2929077148437,292.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056020786985,2.9908203913464604e-08,0.0012055721599608,-0.0771968886256218,0.0,0.0,0.0,-0.0196394920349121,60.0,-17.88946533203125,-0.0,-9.909872744628957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001131505196099,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.000119152944535,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,8.800595969660208e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.000119152944535,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.000565210240893,292.8906555175781,294.1499938964844,270.2810363769531,269.56719970703125,272.81378173828125,270.2929077148437,292.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056020786985,2.9908203913464604e-08,0.0012055721599608,-0.0771968886256218,0.0,0.0,0.0,-0.0196394920349121,60.0,-17.88946533203125,-0.0,-9.909872744628957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001132815013988,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0001192908821394,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,8.810783765511587e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001192908821394,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,0.0005658645532093,292.8872985839844,294.1499938964844,270.2718811035156,269.5610656738281,272.78662109375,270.284423828125,292.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069974327459,3.007143689615077e-08,0.0012069673975929,-0.0776208788156509,0.0,0.0,0.0,-0.0197204109281301,60.0,-17.9078311920166,-0.0,-9.932829669878629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001134372942033,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,0.0001194549331557,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,8.822901145322248e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,0.0001194549331557,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0005666427896358,292.8839111328125,294.1499938964844,270.2622985839844,269.5546875,272.7596435546875,270.27545166015625,291.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086572824046,3.026558204055618e-08,0.0012086270144209,-0.0781251117587089,0.0,0.0,0.0,-0.0198166538029909,60.0,-17.930601119995117,-0.0,-9.960168512179737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001137314538937,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0001197646997752,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001197646997752,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0005681121838279,292.8770751953125,294.1499938964844,270.24200439453125,269.5411071777344,272.7060546875,270.2562255859375,291.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117916485294,3.0632158143362176e-08,0.0012117610312998,-0.0790770202875137,0.0,0.0,0.0,-0.0199983790516853,60.0,-17.98163414001465,-0.0,-1.0011890339001185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001137314538937,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0001197646997752,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001197646997752,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0005681121838279,292.8770751953125,294.1499938964844,270.24200439453125,269.5411071777344,272.7060546875,270.2562255859375,291.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117916485294,3.0632158143362176e-08,0.0012117610312998,-0.0790770202875137,0.0,0.0,0.0,-0.0199983790516853,60.0,-17.98163414001465,-0.0,-1.0011890339001185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,0.0001138983643613,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.0001199404650833,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,8.858762157615274e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001199404650833,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0005689459503628,292.8701477050781,294.1499938964844,270.2203674316406,269.5266418457031,272.6531066894531,270.2354431152344,291.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135704746469,3.0840158871114915e-08,0.0012135396245867,-0.0796170532703399,0.0,0.0,0.0,-0.0201014950871467,60.0,-18.023820877075195,-0.0,-1.0041298281748825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,0.0001138983643613,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.0001199404650833,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,8.858762157615274e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0001199404650833,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0005689459503628,292.8701477050781,294.1499938964844,270.2203674316406,269.5266418457031,272.6531066894531,270.2354431152344,291.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135704746469,3.0840158871114915e-08,0.0012135396245867,-0.0796170532703399,0.0,0.0,0.0,-0.0201014950871467,60.0,-18.023820877075195,-0.0,-1.0041298281748825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0001139131054515,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001199559847009,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,8.859908120939508e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001199559847009,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92388916015625,0.0,0.0,0.0005690195248462,292.8645324707031,294.1499938964844,270.2022705078125,269.5145263671875,272.6111755371094,270.218017578125,291.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213727868162,3.085851929540695e-08,0.0012136970181018,-0.079664722084999,0.0,0.0,0.0,-0.0201105996966362,60.0,-18.04351806640625,-0.0,-1.0043896025990764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001139022788265,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,0.0001199445832753,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,8.859065565047786e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001199445832753,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0005689654499292,292.8631286621094,294.1499938964844,270.1976318359375,269.51141357421875,272.60076904296875,270.2135314941406,291.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136126169934,3.0845026088854866e-08,0.0012135817669332,-0.0796296894550323,0.0,0.0,0.0,-0.0201039090752601,60.0,-18.04602813720703,-0.0,-1.0041986797659774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,0.0001137967628892,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001198334721266,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,8.85085974005051e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001198334721266,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0005684383795596,292.8560791015625,294.1499938964844,270.17401123046875,269.4955749511719,272.5490417480469,270.1906433105469,291.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124886270612,3.07135330501751e-08,0.0012124578934162,-0.0792882964015007,0.0,0.0,0.0,-0.0200387239456176,60.0,-18.048126220703125,-0.0,-1.0023389762636725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,0.0001137967628892,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001198334721266,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,8.85085974005051e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001198334721266,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0005684383795596,292.8560791015625,294.1499938964844,270.17401123046875,269.4955749511719,272.5490417480469,270.1906433105469,291.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124886270612,3.07135330501751e-08,0.0012124578934162,-0.0792882964015007,0.0,0.0,0.0,-0.0200387239456176,60.0,-18.048126220703125,-0.0,-1.0023389762636725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
