time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.000550496566575,292.6959533691406,294.1499938964844,269.8500061035156,269.27642822265625,271.6170959472656,269.85015869140625,291.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.522836685180664,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.0005507310270331,292.6877136230469,294.1499938964844,269.8500061035156,269.27642822265625,271.58056640625,269.8500671386719,291.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52040672302246,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.0005507310270331,292.6877136230469,294.1499938964844,269.8500061035156,269.27642822265625,271.58056640625,269.8500671386719,291.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52040672302246,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,0.0005509538459591,292.6794128417969,294.1499938964844,269.8500061035156,269.27642822265625,271.54473876953125,269.8500061035156,291.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.517595291137695,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,0.0005509538459591,292.6794128417969,294.1499938964844,269.8500061035156,269.27642822265625,271.54473876953125,269.8500061035156,291.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.517595291137695,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,0.0005511667113751,292.6710510253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5096435546875,269.8500061035156,291.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.5144100189209,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,0.0005511667113751,292.6710510253906,294.1499938964844,269.8500061035156,269.27642822265625,271.5096435546875,269.8500061035156,291.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.5144100189209,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0005513711366802,292.6626281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.47528076171875,269.8500061035156,291.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510902404785156,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75311279296875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0005513711366802,292.6626281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.47528076171875,269.8500061035156,291.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510902404785156,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0005514758522622,292.65838623046875,294.1499938964844,269.8500061035156,269.27642822265625,271.4583740234375,269.8500061035156,291.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.64817323625266e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.509151458740234,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456359863281,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0005516342935152,292.6541442871094,294.1499938964844,269.8500061035156,269.27642822265625,271.4416198730469,269.8500061035156,291.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.508132934570312,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.000552165263798,292.6455993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.4086608886719,269.8500061035156,291.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511098861694336,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.000552165263798,292.6455993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.4086608886719,269.8500061035156,291.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511098861694336,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0005528036272153,292.6369934082031,294.1499938964844,269.8500061035156,269.27642822265625,271.3763122558594,269.8500061035156,291.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51896095275879,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0005528036272153,292.6369934082031,294.1499938964844,269.8500061035156,269.27642822265625,271.3763122558594,269.8500061035156,291.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51896095275879,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0005533584044314,292.6283264160156,294.1499938964844,269.8500061035156,269.27642822265625,271.3446044921875,269.8500061035156,291.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.527204513549805,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0005533584044314,292.6283264160156,294.1499938964844,269.8500061035156,269.27642822265625,271.3446044921875,269.8500061035156,291.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.527204513549805,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0005536976386792,292.61962890625,294.1499938964844,269.8500061035156,269.27642822265625,271.31353759765625,269.8500061035156,291.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.5310115814209,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0005536976386792,292.61962890625,294.1499938964844,269.8500061035156,269.27642822265625,271.31353759765625,269.8500061035156,291.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.5310115814209,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122802734375,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122802734375,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125549316406,0.0,0.0,0.0005537700490094,292.615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.2982177734375,269.8500061035156,291.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.530521392822266,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.708740234375,0.0,0.0,0.0005537635879591,292.61083984375,294.1499938964844,269.8500061035156,269.27642822265625,271.2830810546875,269.8500061035156,291.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052427853391243e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.527667999267578,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.0005535418749786,292.6020202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.2532043457031,269.8500061035156,291.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.6997126312267028e-08,0.0011806860566139,-0.0696288496255874,0.0,0.0,0.0,-0.0181963760405778,60.0,-17.515727996826172,-0.0,-9.50491383377994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.0005535418749786,292.6020202636719,294.1499938964844,269.8500061035156,269.27642822265625,271.2532043457031,269.8500061035156,291.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.6997126312267028e-08,0.0011806860566139,-0.0696288496255874,0.0,0.0,0.0,-0.0181963760405778,60.0,-17.515727996826172,-0.0,-9.50491383377994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0005531014758162,292.5931396484375,294.1499938964844,269.8500061035156,269.27642822265625,271.2240600585937,269.8500061035156,291.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.069342978298664,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.49527931213379,-0.0,-9.489794905448434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0005531014758162,292.5931396484375,294.1499938964844,269.8500061035156,269.27642822265625,271.2240600585937,269.8500061035156,291.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.069342978298664,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.49527931213379,-0.0,-9.489794905448434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,0.0001164808272733,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001164808272733,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0005525348824448,292.584228515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1954650878906,269.8500061035156,291.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.674591037532537e-08,0.0011785385431721,-0.0689751878380775,0.0,0.0,0.0,-0.0180718395859003,60.0,-17.469907760620117,-0.0,-9.470362982710868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,0.0001164808272733,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001164808272733,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0005525348824448,292.584228515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1954650878906,269.8500061035156,291.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.674591037532537e-08,0.0011785385431721,-0.0689751878380775,0.0,0.0,0.0,-0.0180718395859003,60.0,-17.469907760620117,-0.0,-9.470362982710868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0001104540060623,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67755126953125,0.0,0.0,0.0001163133856607,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.590867219027132e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163133856607,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,0.0005517406389117,292.5752868652344,294.1499938964844,269.8500061035156,269.27642822265625,271.1675720214844,269.8500061035156,291.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768712429329,2.6547757769890268e-08,0.0011768447002395,-0.068459540605545,0.0,0.0,0.0,-0.0179736111313104,60.0,-17.43829345703125,-0.0,-9.443154169730408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0001104540060623,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67755126953125,0.0,0.0,0.0001163133856607,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.590867219027132e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163133856607,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,0.0005517406389117,292.5752868652344,294.1499938964844,269.8500061035156,269.27642822265625,271.1675720214844,269.8500061035156,291.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768712429329,2.6547757769890268e-08,0.0011768447002395,-0.068459540605545,0.0,0.0,0.0,-0.0179736111313104,60.0,-17.43829345703125,-0.0,-9.443154169730408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001103566755773,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001162108965218,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,8.583297312725335e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001162108965218,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0005512544885277,292.57080078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1538391113281,269.8500061035156,291.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758343316614,2.6426475230323376e-08,0.0011758079053834,-0.0681438967585563,0.0,0.0,0.0,-0.0179134868085384,60.0,-17.42009162902832,-0.0,-9.426519653743528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001102418609661,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66973876953125,0.0,0.0,0.0001160899919341,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,8.574367529945448e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001160899919341,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.0,0.0,0.0005506809102371,292.5662841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.1402587890625,269.8500061035156,291.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174611155875,2.6283400345050732e-08,0.0011745848460122,-0.0677715167403221,0.0,0.0,0.0,-0.0178425591439008,60.0,-17.399538040161133,-0.0,-9.406915069121169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099709043046,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001158046579803,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001158046579803,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622619628906,0.0,0.0,0.0005493274074979,292.5572814941406,294.1499938964844,269.8500061035156,269.27642822265625,271.113525390625,269.8500061035156,291.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171724172309,2.5945743331590165e-08,0.0011716983281075,-0.0668925866484642,0.0,0.0,0.0,-0.0176751725375652,60.0,-17.352088928222656,-0.0,-9.360729791296762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099709043046,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001158046579803,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001158046579803,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622619628906,0.0,0.0,0.0005493274074979,292.5572814941406,294.1499938964844,269.8500061035156,269.27642822265625,271.113525390625,269.8500061035156,291.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171724172309,2.5945743331590165e-08,0.0011716983281075,-0.0668925866484642,0.0,0.0,0.0,-0.0176751725375652,60.0,-17.352088928222656,-0.0,-9.360729791296762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001096538180718,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001154707570094,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.528630860382691e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001154707570094,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0005477435188367,292.5482482910156,294.1499938964844,269.8500061035156,269.27642822265625,271.08746337890625,269.8500061035156,291.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683457996696,2.555061584530449e-08,0.0011683203047141,-0.0658638700842857,0.0,0.0,0.0,-0.0174792949110269,60.0,-17.295894622802734,-0.0,-9.306827308819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001096538180718,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001154707570094,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.528630860382691e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001154707570094,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0005477435188367,292.5482482910156,294.1499938964844,269.8500061035156,269.27642822265625,271.08746337890625,269.8500061035156,291.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683457996696,2.555061584530449e-08,0.0011683203047141,-0.0658638700842857,0.0,0.0,0.0,-0.0174792949110269,60.0,-17.295894622802734,-0.0,-9.306827308819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001093171013053,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.000115116170491,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,8.502441050950438e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,0.000115116170491,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.000546061550267,292.5391845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.06201171875,269.8500061035156,291.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647581122815,2.51310154908424e-08,0.001164732966572,-0.0647712126374244,0.0,0.0,0.0,-0.0172712840139865,60.0,-17.23480987548828,-0.0,-9.249756516283014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001093171013053,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.000115116170491,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,8.502441050950438e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,0.000115116170491,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.000546061550267,292.5391845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.06201171875,269.8500061035156,291.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647581122815,2.51310154908424e-08,0.001164732966572,-0.0647712126374244,0.0,0.0,0.0,-0.0172712840139865,60.0,-17.23480987548828,-0.0,-9.249756516283014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001090003061108,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001147825678344,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,8.477801748085767e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001147825678344,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385803222656,0.0,0.0,0.0005444791167974,292.5301208496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0371398925781,269.8500061035156,291.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613826500251,2.4736252157708805e-08,0.0011613578535616,-0.0637430250644683,0.0,0.0,0.0,-0.0170755852013826,60.0,-17.1735897064209,-0.0,-9.196223516028112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001090003061108,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001147825678344,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,8.477801748085767e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001147825678344,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385803222656,0.0,0.0,0.0005444791167974,292.5301208496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0371398925781,269.8500061035156,291.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613826500251,2.4736252157708805e-08,0.0011613578535616,-0.0637430250644683,0.0,0.0,0.0,-0.0170755852013826,60.0,-17.1735897064209,-0.0,-9.196223516028112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001088651260943,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342468261719,0.0,0.0,0.0001146402209997,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,8.46728726173751e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001146402209997,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346130371094,0.0,0.0,0.0005438038497231,292.52557373046875,294.1499938964844,269.8500061035156,269.27642822265625,271.0249328613281,269.8500061035156,291.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599421268329,2.4567800238628482e-08,0.0011599175631999,-0.0633042231202125,0.0,0.0,0.0,-0.0169920772314071,60.0,-17.14509391784668,-0.0,-9.173427173436721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,0.0005431929021142,292.5210266113281,294.1499938964844,269.8500061035156,269.27642822265625,271.01287841796875,269.8500061035156,291.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.11869239807129,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
