time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0005419639055617,292.51190185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9891662597656,269.8500061035156,291.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.068641662597656,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0005419639055617,292.51190185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9891662597656,269.8500061035156,291.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.068641662597656,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146240234375,0.0,0.0,0.0005407328135333,292.50274658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9660339355469,269.8500061035156,291.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.019821166992188,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146240234375,0.0,0.0,0.0005407328135333,292.50274658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9660339355469,269.8500061035156,291.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.019821166992188,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065979003906,0.0,0.0,0.0005395002663135,292.4935913085937,294.1499938964844,269.8500061035156,269.27642822265625,270.94342041015625,269.8500061035156,291.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.971220016479492,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065979003906,0.0,0.0,0.0005395002663135,292.4935913085937,294.1499938964844,269.8500061035156,269.27642822265625,270.94342041015625,269.8500061035156,291.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.971220016479492,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985107421875,0.0,0.0,0.0005382660310715,292.4844055175781,294.1499938964844,269.8500061035156,269.27642822265625,270.9212951660156,269.8500061035156,291.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.318633463005426e-08,0.001148106646724,-0.0597042739391326,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.92266082763672,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985107421875,0.0,0.0,0.0005382660310715,292.4844055175781,294.1499938964844,269.8500061035156,269.27642822265625,270.9212951660156,269.8500061035156,291.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.318633463005426e-08,0.001148106646724,-0.0597042739391326,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.92266082763672,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001133425321313,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,0.0005376482149586,292.47979736328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9104309082031,269.8500061035156,291.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.303221080524053e-08,0.0011467889416962,-0.0593025013804435,0.0,0.0,0.0,-0.0162308290600776,60.0,-16.89838409423828,-0.0,-8.9669228486855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.590087890625,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904235839844,0.0,0.0,0.0005370242288336,292.4751892089844,294.1499938964844,269.8500061035156,269.27642822265625,270.899658203125,269.8500061035156,291.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.287655931354493e-08,0.0011454581981524,-0.0588967129588127,0.0,0.0,0.0,-0.0161536671221256,60.0,-16.874042510986328,-0.0,-8.946122420638859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821228027344,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0005357424379326,292.4659423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.87847900390625,269.8500061035156,291.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.824758529663086,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821228027344,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0005357424379326,292.4659423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.87847900390625,269.8500061035156,291.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.824758529663086,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001069793797796,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0001126544375438,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,8.320618508150801e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001126544375438,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0005343841621652,292.4566955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.8578186035156,269.8500061035156,291.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217980344407813e-08,0.001139827654697,-0.0571794807910919,0.0,0.0,0.0,-0.0158271845430135,60.0,-16.773569107055664,-0.0,-8.85837820874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001069793797796,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0001126544375438,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,8.320618508150801e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001126544375438,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0005343841621652,292.4566955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.8578186035156,269.8500061035156,291.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217980344407813e-08,0.001139827654697,-0.0571794807910919,0.0,0.0,0.0,-0.0158271845430135,60.0,-16.773569107055664,-0.0,-8.85837820874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0005329505656845,292.44744873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.83758544921875,269.8500061035156,291.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860362409142908e-08,0.0011367702390998,-0.0562467947602272,0.0,0.0,0.0,-0.015649901703,60.0,-16.720430374145508,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0005329505656845,292.44744873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.83758544921875,269.8500061035156,291.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860362409142908e-08,0.0011367702390998,-0.0562467947602272,0.0,0.0,0.0,-0.015649901703,60.0,-16.720430374145508,-0.0,-8.810913243451068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,0.0005314215668477,292.43817138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.8177795410156,269.8500061035156,291.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478939515873208e-08,0.0011335092131048,-0.0552518628537654,0.0,0.0,0.0,-0.0154608162119984,60.0,-16.664640426635742,-0.0,-8.760429182075313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,0.0005314215668477,292.43817138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.8177795410156,269.8500061035156,291.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478939515873208e-08,0.0011335092131048,-0.0552518628537654,0.0,0.0,0.0,-0.0154608162119984,60.0,-16.664640426635742,-0.0,-8.760429182075313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001062259543687,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001118610452977,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,8.262018673121929e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001118610452977,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0005306206294335,292.4335327148437,294.1499938964844,269.8500061035156,269.27642822265625,270.8080749511719,269.8500061035156,291.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318223550915,2.127915266214586e-08,0.0011318010510876,-0.0547306574881076,0.0,0.0,0.0,-0.0153617747128009,60.0,-16.635517120361328,-0.0,-8.734043177582863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,0.0001060611539287,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001116874991566,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,8.249200618593022e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001116874991566,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0005297973984852,292.42889404296875,294.1499938964844,269.8500061035156,269.27642822265625,270.7984619140625,269.8500061035156,291.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300664627924,2.107380048244068e-08,0.0011300453916192,-0.0541948862373828,0.0,0.0,0.0,-0.0152599737048149,60.0,-16.60576820373535,-0.0,-8.70696368338031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54107666015625,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0005280858604237,292.4195861816406,294.1499938964844,269.8500061035156,269.27642822265625,270.7795715332031,269.8500061035156,291.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.544288635253906,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54107666015625,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0005280858604237,292.4195861816406,294.1499938964844,269.8500061035156,269.27642822265625,270.7795715332031,269.8500061035156,291.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.544288635253906,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,0.0005262912600301,292.4102783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.7611389160156,269.8500061035156,291.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.480125427246094,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,0.0005262912600301,292.4102783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.7611389160156,269.8500061035156,291.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.480125427246094,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0005244247731752,292.4009704589844,294.1499938964844,269.8500061035156,269.27642822265625,270.7431030273437,269.8500061035156,291.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.413639068603516,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0005244247731752,292.4009704589844,294.1499938964844,269.8500061035156,269.27642822265625,270.7431030273437,269.8500061035156,291.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.413639068603516,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.516357421875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.00052249757573,292.39166259765625,294.1499938964844,269.8500061035156,269.27642822265625,270.7255249023437,269.8500061035156,291.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.345157623291016,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.516357421875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.00052249757573,292.39166259765625,294.1499938964844,269.8500061035156,269.27642822265625,270.7255249023437,269.8500061035156,291.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.345157623291016,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,0.000109941312985,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123291015625,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,0.000109941312985,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0005215142155066,292.38702392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7168884277344,269.8500061035156,291.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.31024742126465,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,0.0005205210181884,292.3823547363281,294.1499938964844,269.8500061035156,269.27642822265625,270.7083435058594,269.8500061035156,291.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.274988174438477,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0005185081390663,292.373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6915588378906,269.8500061035156,291.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.203615188598633,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,0.0005185081390663,292.373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6915588378906,269.8500061035156,291.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.203615188598633,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.0005164697067812,292.3637390136719,294.1499938964844,269.8500061035156,269.27642822265625,270.6752014160156,269.8500061035156,291.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.131324768066406,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.0005164697067812,292.3637390136719,294.1499938964844,269.8500061035156,269.27642822265625,270.6752014160156,269.8500061035156,291.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.131324768066406,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.0005144177703186,292.3544311523437,294.1499938964844,269.8500061035156,269.27642822265625,270.6592102050781,269.8500061035156,291.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05852699279785,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835510253906,0.0,0.0,0.0005144177703186,292.3544311523437,294.1499938964844,269.8500061035156,269.27642822265625,270.6592102050781,269.8500061035156,291.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05852699279785,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0005123617593199,292.3451232910156,294.1499938964844,269.8500061035156,269.27642822265625,270.6435546875,269.8500061035156,291.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985523223876951,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0005123617593199,292.3451232910156,294.1499938964844,269.8500061035156,269.27642822265625,270.6435546875,269.8500061035156,291.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985523223876951,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710998535156,0.0,0.0,0.0005113356164656,292.3404846191406,294.1499938964844,269.8500061035156,269.27642822265625,270.6358947753906,269.8500061035156,291.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.949045181274414,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667053222656,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0005103122093714,292.3358154296875,294.1499938964844,269.8500061035156,269.27642822265625,270.6282958984375,269.8500061035156,291.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213315134905315e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504447638988,60.0,-15.912640571594238,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.0005082766874693,292.3265380859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6133728027344,269.8500061035156,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84013843536377,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
