time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8118591308594,297.1499938964844,293.1499938964844,0.001018128124997,-89.78057861328125,288.39569091796875,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5677795410156,297.1499938964844,293.1499938964844,0.0010683765867725,-99.20933532714844,288.4522399902344,0.5102404356002808,0.050000000745058,0.0486303456127643,291.83514404296875,297.1499938964844,293.1499938964844,0.0011183109600096,-76.70047760009766,288.5555725097656,0.5102404356002808,0.050000000745058,0.0359182097017765,291.78253173828125,297.1499938964844,293.1499938964844,0.001176930963993,-109.28968811035156,288.641845703125,0.5102404356002808,0.050000000745058,0.0486303456127643,292.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3755187988281,0.5102404356002808,0.050000000745058,0.2306814193725586,286.928955078125,291.1499938964844,269.8700866699219,269.30401611328125,282.8196105957031,292.2701721191406,286.6943054199219,1.0,0.1693396121263504,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229248046875,60.0,-1435.592529296875,-996.1861572265624,34.91290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,3502.502197265625,18000.0,0.0,0.0,0.0054874904453754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435467064380645,0.0435475595295429,-8.501485240230977e-07,0.0,5.569105269387364e-06,0.0,0.0,0.3674267530441284,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8118591308594,297.1499938964844,293.1499938964844,0.001018128124997,-89.78057861328125,288.39569091796875,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5677795410156,297.1499938964844,293.1499938964844,0.0010683765867725,-99.20933532714844,288.4522399902344,0.5102404356002808,0.050000000745058,0.0486303456127643,291.83514404296875,297.1499938964844,293.1499938964844,0.0011183109600096,-76.70047760009766,288.5555725097656,0.5102404356002808,0.050000000745058,0.0359182097017765,291.78253173828125,297.1499938964844,293.1499938964844,0.001176930963993,-109.28968811035156,288.641845703125,0.5102404356002808,0.050000000745058,0.0486303456127643,292.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3755187988281,0.5102404356002808,0.050000000745058,0.2306814193725586,286.928955078125,291.1499938964844,269.8700866699219,269.30401611328125,282.8196105957031,292.2701721191406,286.6943054199219,1.0,0.1693396121263504,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229248046875,60.0,-1435.592529296875,-996.1861572265624,34.91290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,3502.502197265625,18000.0,0.0,0.0,0.0054874904453754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435467064380645,0.0435475595295429,-8.501485240230977e-07,0.0,5.569105269387364e-06,0.0,0.0,0.3674267530441284,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8069763183594,297.1499938964844,293.1499938964844,0.0016362138558179,-144.374267578125,289.1576232910156,0.4959815144538879,0.050000000745058,0.0463845059275627,291.5702514648437,297.1499938964844,293.1499938964844,0.0017684194026514,-164.3164825439453,289.34527587890625,0.4959815144538879,0.050000000745058,0.0488451197743415,291.8289794921875,297.1499938964844,293.1499938964844,0.0017280637985095,-118.5942840576172,289.3037414550781,0.4959815144538879,0.050000000745058,0.0360768400132656,291.7763977050781,297.1499938964844,293.1499938964844,0.001806570449844,-167.86097717285156,289.4224853515625,0.4959815144538879,0.050000000745058,0.0488451197743415,292.26031494140625,297.1499938964844,293.1499938964844,0.0011612287489697,-511.8257446289063,288.4661560058594,0.4959815144538879,0.050000000745058,0.2317002117633819,286.7384948730469,291.1499938964844,269.8807373046875,269.318603515625,282.81964111328125,292.2611083984375,286.8753662109375,1.0,0.1795077174901962,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07573699951172,60.0,226.22129821777344,-2626.5009765625,39.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0285949707031,292.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,16621.28125,19080.0,0.0,0.0,0.0872477442026138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3093338012695312,1.3093478679656982,-1.4169298083288597e-05,0.0,8.854537009028718e-05,0.0,0.0,249.7440643310547,0.0,0.0,0.0,0.8700817227363586,4.0,0.0,1.0
281400,291.8069763183594,297.1499938964844,293.1499938964844,0.0016362138558179,-144.374267578125,289.1576232910156,0.4959815144538879,0.050000000745058,0.0463845059275627,291.5702514648437,297.1499938964844,293.1499938964844,0.0017684194026514,-164.3164825439453,289.34527587890625,0.4959815144538879,0.050000000745058,0.0488451197743415,291.8289794921875,297.1499938964844,293.1499938964844,0.0017280637985095,-118.5942840576172,289.3037414550781,0.4959815144538879,0.050000000745058,0.0360768400132656,291.7763977050781,297.1499938964844,293.1499938964844,0.001806570449844,-167.86097717285156,289.4224853515625,0.4959815144538879,0.050000000745058,0.0488451197743415,292.26031494140625,297.1499938964844,293.1499938964844,0.0011612287489697,-511.8257446289063,288.4661560058594,0.4959815144538879,0.050000000745058,0.2317002117633819,286.7384948730469,291.1499938964844,269.8807373046875,269.318603515625,282.81964111328125,292.2611083984375,286.8753662109375,1.0,0.1795077174901962,0.9960315823554992,0.9960315823554992,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07573699951172,60.0,226.22129821777344,-2626.5009765625,39.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0285949707031,292.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,16621.28125,19080.0,0.0,0.0,0.0872477442026138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3093338012695312,1.3093478679656982,-1.4169298083288597e-05,0.0,8.854537009028718e-05,0.0,0.0,249.7440643310547,0.0,0.0,0.0,0.8700817227363586,4.0,0.0,1.0
281460,291.814453125,297.1499938964844,293.1499938964844,0.002103628590703,-183.70236206054688,290.2296447753906,0.4862402379512787,0.050000000745058,0.0465533845126628,291.5797119140625,297.1499938964844,293.1499938964844,0.0023178467527031,-213.1266021728516,290.5408935546875,0.4862402379512787,0.050000000745058,0.0490229539573192,291.83331298828125,297.1499938964844,293.1499938964844,0.0021928111091256,-148.93240356445312,290.3681945800781,0.4862402379512787,0.050000000745058,0.0362081862986087,291.77996826171875,297.1499938964844,293.1499938964844,0.0022912581916898,-210.6851501464844,290.515625,0.4862402379512787,0.050000000745058,0.0490229539573192,292.2620849609375,297.1499938964844,293.1499938964844,0.0014932845951989,-651.427001953125,289.3196105957031,0.4862402379512787,0.050000000745058,0.2325437813997268,287.0958557128906,291.1499938964844,269.8932800292969,269.3358459472656,282.8230285644531,292.26141357421875,287.15631103515625,1.0,0.1874753683805465,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59048080444336,48.0,443.4435729980469,-2938.52001953125,43.714622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1248779296875,293.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18975.7890625,19080.0,0.0,0.0,0.1549531370401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010789394378662,1.4010951519012451,-1.6211799447773956e-05,0.0,0.000157257731189,0.0,0.0,305.8045959472656,0.0,0.0,0.0,0.7652072906494141,4.0,0.0,1.0
281520,291.814453125,297.1499938964844,293.1499938964844,0.002103628590703,-183.70236206054688,290.2296447753906,0.4862402379512787,0.050000000745058,0.0465533845126628,291.5797119140625,297.1499938964844,293.1499938964844,0.0023178467527031,-213.1266021728516,290.5408935546875,0.4862402379512787,0.050000000745058,0.0490229539573192,291.83331298828125,297.1499938964844,293.1499938964844,0.0021928111091256,-148.93240356445312,290.3681945800781,0.4862402379512787,0.050000000745058,0.0362081862986087,291.77996826171875,297.1499938964844,293.1499938964844,0.0022912581916898,-210.6851501464844,290.515625,0.4862402379512787,0.050000000745058,0.0490229539573192,292.2620849609375,297.1499938964844,293.1499938964844,0.0014932845951989,-651.427001953125,289.3196105957031,0.4862402379512787,0.050000000745058,0.2325437813997268,287.0958557128906,291.1499938964844,269.8932800292969,269.3358459472656,282.8230285644531,292.26141357421875,287.15631103515625,1.0,0.1874753683805465,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59048080444336,48.0,443.4435729980469,-2938.52001953125,43.714622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1248779296875,293.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18975.7890625,19080.0,0.0,0.0,0.1549531370401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010789394378662,1.4010951519012451,-1.6211799447773956e-05,0.0,0.000157257731189,0.0,0.0,305.8045959472656,0.0,0.0,0.0,0.7652072906494141,4.0,0.0,1.0
281580,291.828125,297.1499938964844,293.1499938964844,0.0025211642496287,-217.77273559570312,291.1524353027344,0.4839414656162262,0.050000000745058,0.0465956553816795,291.59283447265625,297.1499938964844,293.1499938964844,0.0028165178373456,-256.06231689453125,291.58306884765625,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8436584472656,297.1499938964844,293.1499938964844,0.0026099071837961,-175.3206024169922,291.2879943847656,0.4839414656162262,0.050000000745058,0.036241065710783,291.7891845703125,297.1499938964844,293.1499938964844,0.0027281397487968,-248.0738983154297,291.4635314941406,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2703552246094,297.1499938964844,293.1499938964844,0.0017780935158953,-767.4480590820312,290.0463562011719,0.4839414656162262,0.050000000745058,0.2327549457550048,287.4060974121094,291.1499938964844,269.9075927734375,269.35546875,282.8309936523437,292.2688293457031,287.5100402832031,1.0,0.188925564289093,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.719573974609375,36.0,651.338134765625,-3467.8681640625,44.72037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1513977050781,295.5625,278.1499938964844,0.0,18000.0,313.1499938964844,19072.7578125,19080.0,0.0,0.0,0.2069811671972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404655933380127,1.404672145843506,-1.6294672604999505e-05,0.0,0.0002100595738738,0.0,0.0,308.1525573730469,0.0,0.0,0.0,0.7668401598930359,4.0,0.0,1.0
281640,291.828125,297.1499938964844,293.1499938964844,0.0025211642496287,-217.77273559570312,291.1524353027344,0.4839414656162262,0.050000000745058,0.0465956553816795,291.59283447265625,297.1499938964844,293.1499938964844,0.0028165178373456,-256.06231689453125,291.58306884765625,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8436584472656,297.1499938964844,293.1499938964844,0.0026099071837961,-175.3206024169922,291.2879943847656,0.4839414656162262,0.050000000745058,0.036241065710783,291.7891845703125,297.1499938964844,293.1499938964844,0.0027281397487968,-248.0738983154297,291.4635314941406,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2703552246094,297.1499938964844,293.1499938964844,0.0017780935158953,-767.4480590820312,290.0463562011719,0.4839414656162262,0.050000000745058,0.2327549457550048,287.4060974121094,291.1499938964844,269.9075927734375,269.35546875,282.8309936523437,292.2688293457031,287.5100402832031,1.0,0.188925564289093,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.719573974609375,36.0,651.338134765625,-3467.8681640625,44.72037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1513977050781,295.5625,278.1499938964844,0.0,18000.0,313.1499938964844,19072.7578125,19080.0,0.0,0.0,0.2069811671972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404655933380127,1.404672145843506,-1.6294672604999505e-05,0.0,0.0002100595738738,0.0,0.0,308.1525573730469,0.0,0.0,0.0,0.7668401598930359,4.0,0.0,1.0
281700,291.8368835449219,297.1499938964844,293.1499938964844,0.0027028205804526,-231.5592498779297,291.6361694335937,0.4851526618003845,0.050000000745058,0.0465733148157596,291.6004333496094,297.1499938964844,293.1499938964844,0.003038220340386,-273.8608703613281,292.12322998046875,0.4851526618003845,0.050000000745058,0.0490439422428607,291.8507080078125,297.1499938964844,293.1499938964844,0.0027919786516577,-186.00933837890625,291.7709045410156,0.4851526618003845,0.050000000745058,0.0362236909568309,291.7955627441406,297.1499938964844,293.1499938964844,0.0029198913834989,-263.2944641113281,291.9594421386719,0.4851526618003845,0.050000000745058,0.0490439422428607,292.2764587402344,297.1499938964844,293.1499938964844,0.0019000165630131,-813.5906372070312,290.4455261230469,0.4851526618003845,0.050000000745058,0.2326433509588241,287.6361694335937,291.1499938964844,269.91534423828125,269.3661499023437,282.8364562988281,292.2745361328125,287.7670288085937,1.0,0.1877357512712478,0.9970168471336364,0.9970168471336364,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12143325805664,36.0,777.3047485351562,-3789.549560546875,44.18743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3975830078125,296.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19078.109375,20160.0,0.0,0.0,0.2272888571023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048528671264648,1.4048691987991333,-1.6299243725370616e-05,0.0,0.0002306692913407,0.0,0.0,308.2822570800781,0.0,0.0,0.0,0.9169299602508544,4.0,0.0,1.0
281760,291.84686279296875,297.1499938964844,293.1499938964844,0.0028677501250058,-243.2078552246093,292.1375732421875,0.4876589477062225,0.050000000745058,0.0465276166796684,291.60870361328125,297.1499938964844,293.1499938964844,0.0032432428561151,-289.2421264648437,292.6784362792969,0.4876589477062225,0.050000000745058,0.0489958189427852,291.8589172363281,297.1499938964844,293.1499938964844,0.0029577207751572,-195.046630859375,292.2718200683594,0.4876589477062225,0.050000000745058,0.036188144236803,291.802978515625,297.1499938964844,293.1499938964844,0.0030952519737184,-276.2242126464844,292.4725341796875,0.4876589477062225,0.050000000745058,0.0489958189427852,292.2837219238281,297.1499938964844,293.1499938964844,0.0020091764163225,-851.9388427734375,290.8721008300781,0.4876589477062225,0.050000000745058,0.2324150800704956,287.92047119140625,291.1499938964844,269.9234924316406,269.3773193359375,282.8428039550781,292.2814636230469,288.0785827636719,1.0,0.1854579150676727,0.99722158908844,0.99722158908844,1.0,1.0,-0.4957630634307861,0.2097333222627639,0.2860297262668609,0.0828811675310134,0.0,0.0,1.0,42.89861679077149,25.0,913.0220336914062,-4145.25146484375,43.09940719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7439270019531,298.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20128.767578125,20160.0,0.0,0.0,0.2439936101436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443018078804016,1.443035364151001,-1.71968658833066e-05,0.0,0.0002476224908605,0.0,0.0,334.09619140625,0.0,0.0,0.0,0.7878575325012207,4.0,0.0,1.0
281820,291.8702392578125,297.1499938964844,293.1499938964844,0.0031455548014491,-259.9248352050781,293.1850891113281,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6270751953125,297.1499938964844,293.1499938964844,0.003600544296205,-312.4525451660156,293.8243408203125,0.4958313703536987,0.050000000745058,0.0488476827740669,291.8785400390625,297.1499938964844,293.1499938964844,0.0032381564378738,-208.0267333984375,293.319091796875,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8207702636719,297.1499938964844,293.1499938964844,0.0033944828901439,-294.9942626953125,293.541259765625,0.4958313703536987,0.050000000745058,0.0488476827740669,292.30157470703125,297.1499938964844,293.1499938964844,0.0021882301662117,-904.8745727539062,291.80047607421875,0.4958313703536987,0.050000000745058,0.2317123711109161,288.64410400390625,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29864501953125,288.8500366210937,1.0,0.1784970611333847,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13518905639648,25.0,1168.6776123046875,-4871.26708984375,39.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.591064453125,300.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,20157.916015625,20160.0,0.0,0.0,0.2674860656261444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44406259059906,1.444079875946045,-1.7221769667230546e-05,0.0,0.0002714643487706,0.0,0.0,334.8222045898437,0.0,0.0,0.0,0.7883332967758179,4.0,0.0,1.0
281880,291.8702392578125,297.1499938964844,293.1499938964844,0.0031455548014491,-259.9248352050781,293.1850891113281,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6270751953125,297.1499938964844,293.1499938964844,0.003600544296205,-312.4525451660156,293.8243408203125,0.4958313703536987,0.050000000745058,0.0488476827740669,291.8785400390625,297.1499938964844,293.1499938964844,0.0032381564378738,-208.0267333984375,293.319091796875,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8207702636719,297.1499938964844,293.1499938964844,0.0033944828901439,-294.9942626953125,293.541259765625,0.4958313703536987,0.050000000745058,0.0488476827740669,292.30157470703125,297.1499938964844,293.1499938964844,0.0021882301662117,-904.8745727539062,291.80047607421875,0.4958313703536987,0.050000000745058,0.2317123711109161,288.64410400390625,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29864501953125,288.8500366210937,1.0,0.1784970611333847,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13518905639648,25.0,1168.6776123046875,-4871.26708984375,39.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.591064453125,300.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,20157.916015625,20160.0,0.0,0.0,0.2674860656261444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44406259059906,1.444079875946045,-1.7221769667230546e-05,0.0,0.0002714643487706,0.0,0.0,334.8222045898437,0.0,0.0,0.0,0.7883332967758179,4.0,0.0,1.0
281940,291.8839111328125,297.1499938964844,293.1499938964844,0.0032641009893268,-265.4122009277344,293.7405700683594,0.499836802482605,0.050000000745058,0.0463240779936313,291.637451171875,297.1499938964844,293.1499938964844,0.0037595299072563,-320.7760314941406,294.4250793457031,0.499836802482605,0.050000000745058,0.0487814843654632,291.89019775390625,297.1499938964844,293.1499938964844,0.0033585256896913,-212.29348754882807,293.87469482421875,0.499836802482605,0.050000000745058,0.0360298380255699,291.83135986328125,297.1499938964844,293.1499938964844,0.0035242857411503,-301.2885131835937,294.10626220703125,0.499836802482605,0.050000000745058,0.0487814843654632,292.3123779296875,297.1499938964844,293.1499938964844,0.0022620516829192,-920.9454956054688,292.3102111816406,0.499836802482605,0.050000000745058,0.2313983589410781,289.08795166015625,291.1499938964844,269.9502868652344,269.4140930175781,282.8669128417969,292.30914306640625,289.31494140625,1.0,0.1755698770284652,0.9978424906730652,0.9978424906730652,1.0,1.0,-0.4935941994190216,0.2088830918073654,0.2847111225128174,0.082336202263832,0.0,0.0,1.0,37.45327377319336,25.0,1285.65625,-5249.97265625,38.27931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0804138183594,302.2128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,20159.478515625,20160.0,0.0,0.0,0.2749314904212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441184997558594,1.4441357851028442,-1.722310480545275e-05,0.0,0.0002790205180644,0.0,0.0,334.8611145019531,0.0,0.0,0.0,0.7883588075637817,4.0,0.0,1.0
282000,291.8975830078125,297.1499938964844,293.1499938964844,0.0033607231453061,-268.7793884277344,294.2645568847656,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6476745605469,297.1499938964844,293.1499938964844,0.0038933707401156,-326.4737548828125,294.98736572265625,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9019470214844,297.1499938964844,293.1499938964844,0.0034570803400129,-214.9147186279297,294.3988647460937,0.5032000541687012,0.050000000745058,0.0359913818538188,291.842041015625,297.1499938964844,293.1499938964844,0.0036314527969807,-305.2596130371094,294.6381530761719,0.5032000541687012,0.050000000745058,0.0487294159829616,292.32330322265625,297.1499938964844,293.1499938964844,0.0023205261677503,-929.6983032226562,292.8010559082031,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5404968261719,291.1499938964844,269.9594421386719,269.4266662597656,282.8758850097656,292.31982421875,289.7846069335937,1.0,0.1731150150299072,0.9980404376983644,0.9980404376983644,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.130313873291016,25.0,1381.944091796875,-5598.53466796875,37.11445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.45220947265625,303.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20159.861328125,21240.0,0.0,0.0,0.2793517410755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441322088241575,1.4441494941711426,-1.7223430404555984e-05,0.0,0.0002835064951796,0.0,0.0,334.8706359863281,0.0,0.0,0.0,0.9383650422096252,4.0,0.0,1.0
282060,291.92822265625,297.1499938964844,293.1499938964844,0.0035126020666211,-270.3631896972656,295.34765625,0.5095018148422241,0.050000000745058,0.0461898632347583,291.6703186035156,297.1499938964844,293.1499938964844,0.0041176620870828,-331.7473449707031,296.1361389160156,0.5095018148422241,0.050000000745058,0.0486401468515396,291.928466796875,297.1499938964844,293.1499938964844,0.0036132088862359,-216.140365600586,295.4821472167969,0.5095018148422241,0.050000000745058,0.0359254479408264,291.8661193847656,297.1499938964844,293.1499938964844,0.0038040308281779,-307.5686950683594,295.7337341308594,0.5095018148422241,0.050000000745058,0.0486401468515396,292.3482666015625,297.1499938964844,293.1499938964844,0.0024071019142866,-928.9910278320312,293.8443298339844,0.5095018148422241,0.050000000745058,0.2307279258966446,290.571533203125,291.1499938964844,269.9791564941406,269.4537048339844,282.8961181640625,292.34429931640625,290.8436584472656,1.0,0.1688155978918075,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838168740272522,0.0819313153624534,0.0,0.0,1.0,33.861854553222656,25.0,1539.6693115234375,-6295.025390625,35.12272262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14019775390625,306.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.330078125,21240.0,0.0,0.0,0.28179931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482047200202942,1.4820653200149536,-1.813968628994189e-05,0.0,0.0002859904780052,0.0,0.0,361.9449157714844,0.0,0.0,0.0,0.809084951877594,4.0,0.0,1.0
282120,291.92822265625,297.1499938964844,293.1499938964844,0.0035126020666211,-270.3631896972656,295.34765625,0.5095018148422241,0.050000000745058,0.0461898632347583,291.6703186035156,297.1499938964844,293.1499938964844,0.0041176620870828,-331.7473449707031,296.1361389160156,0.5095018148422241,0.050000000745058,0.0486401468515396,291.928466796875,297.1499938964844,293.1499938964844,0.0036132088862359,-216.140365600586,295.4821472167969,0.5095018148422241,0.050000000745058,0.0359254479408264,291.8661193847656,297.1499938964844,293.1499938964844,0.0038040308281779,-307.5686950683594,295.7337341308594,0.5095018148422241,0.050000000745058,0.0486401468515396,292.3482666015625,297.1499938964844,293.1499938964844,0.0024071019142866,-928.9910278320312,293.8443298339844,0.5095018148422241,0.050000000745058,0.2307279258966446,290.571533203125,291.1499938964844,269.9791564941406,269.4537048339844,282.8961181640625,292.34429931640625,290.8436584472656,1.0,0.1688155978918075,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838168740272522,0.0819313153624534,0.0,0.0,1.0,33.861854553222656,25.0,1539.6693115234375,-6295.025390625,35.12272262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14019775390625,306.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.330078125,21240.0,0.0,0.0,0.28179931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482047200202942,1.4820653200149536,-1.813968628994189e-05,0.0,0.0002859904780052,0.0,0.0,361.9449157714844,0.0,0.0,0.0,0.809084951877594,4.0,0.0,1.0
282180,291.9613952636719,297.1499938964844,293.1499938964844,0.0036029370967298,-265.8283386230469,296.4005432128906,0.514982283115387,0.050000000745058,0.0461236909031868,291.6944885253906,297.1499938964844,293.1499938964844,0.0042725950479507,-329.4913024902344,297.2359924316406,0.514982283115387,0.050000000745058,0.0485704652965068,291.9574279785156,297.1499938964844,293.1499938964844,0.0037077874876558,-212.5843200683593,296.53466796875,0.514982283115387,0.050000000745058,0.0358739830553531,291.8924560546875,297.1499938964844,293.1499938964844,0.0039128605276346,-303.12652587890625,296.7937316894531,0.514982283115387,0.050000000745058,0.0485704652965068,292.3757629394531,297.1499938964844,293.1499938964844,0.0024502773303538,-907.0729370117188,294.89239501953125,0.514982283115387,0.050000000745058,0.2303973883390426,291.6846618652344,291.1499938964844,269.99981689453125,269.4820861816406,282.91827392578125,292.3714599609375,291.9689636230469,1.0,0.1653743684291839,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.8987920880317688,32.09087371826172,25.0,1612.75634765625,-6877.09228515625,33.57273483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5318298339844,308.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,21382.615234375,21240.0,0.0,0.0,0.2770220339298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4276238679885864,1.4276410341262815,-1.721207081573084e-05,0.0,0.0002811421290971,0.0,0.0,328.4368896484375,0.0,0.0,0.0,0.7765247821807861,4.0,0.0,1.0
282240,291.9613952636719,297.1499938964844,293.1499938964844,0.0036029370967298,-265.8283386230469,296.4005432128906,0.514982283115387,0.050000000745058,0.0461236909031868,291.6944885253906,297.1499938964844,293.1499938964844,0.0042725950479507,-329.4913024902344,297.2359924316406,0.514982283115387,0.050000000745058,0.0485704652965068,291.9574279785156,297.1499938964844,293.1499938964844,0.0037077874876558,-212.5843200683593,296.53466796875,0.514982283115387,0.050000000745058,0.0358739830553531,291.8924560546875,297.1499938964844,293.1499938964844,0.0039128605276346,-303.12652587890625,296.7937316894531,0.514982283115387,0.050000000745058,0.0485704652965068,292.3757629394531,297.1499938964844,293.1499938964844,0.0024502773303538,-907.0729370117188,294.89239501953125,0.514982283115387,0.050000000745058,0.2303973883390426,291.6846618652344,291.1499938964844,269.99981689453125,269.4820861816406,282.91827392578125,292.3714599609375,291.9689636230469,1.0,0.1653743684291839,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.8987920880317688,32.09087371826172,25.0,1612.75634765625,-6877.09228515625,33.57273483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5318298339844,308.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,21382.615234375,21240.0,0.0,0.0,0.2770220339298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4276238679885864,1.4276410341262815,-1.721207081573084e-05,0.0,0.0002811421290971,0.0,0.0,328.4368896484375,0.0,0.0,0.0,0.7765247821807861,4.0,0.0,1.0
282300,291.9786376953125,297.1499938964844,293.1499938964844,0.003626899793744,-261.79913330078125,296.9036865234375,0.5174329876899719,0.050000000745058,0.0460961163043975,291.7069396972656,297.1499938964844,293.1499938964844,0.0043253893963992,-326.1429748535156,297.7560729980469,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9725952148437,297.1499938964844,293.1499938964844,0.0037337520625442,-209.4264678955078,297.0373840332031,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9061889648437,297.1499938964844,293.1499938964844,0.0039450526237487,-298.95025634765625,297.2985534667969,0.5174329876899719,0.050000000745058,0.0485414303839206,292.3902282714844,297.1499938964844,293.1499938964844,0.0024571269750595,-890.0733642578125,295.4039306640625,0.5174329876899719,0.050000000745058,0.2302596569061279,292.2510070800781,291.1499938964844,270.0104675292969,269.4967041015625,282.9299621582031,292.3857727050781,292.53204345703125,1.0,0.1639169454574585,0.9991453886032104,0.9991453886032104,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7686718702316284,31.352827072143555,25.0,1597.45166015625,-7053.59521484375,32.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5975646972656,309.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21643.130859375,20160.0,0.0,0.0,0.2725180089473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2525811195373535,1.2525955438613892,-1.4422075764741749e-05,0.0,0.0002765711396932,0.0,0.0,235.1408233642578,0.0,0.0,0.0,0.5355209112167358,4.0,0.0,1.0
282360,291.9961853027344,297.1499938964844,293.1499938964844,0.0036406654398888,-257.23834228515625,297.3783569335937,0.5197014212608337,0.050000000745058,0.0460716038942337,291.719482421875,297.1499938964844,293.1499938964844,0.0043663531541824,-322.106201171875,298.2447814941406,0.5197014212608337,0.050000000745058,0.0485156178474426,291.9880065917969,297.1499938964844,293.1499938964844,0.0037494942080229,-205.85757446289065,297.5115966796875,0.5197014212608337,0.050000000745058,0.0358334705233573,291.9201354980469,297.1499938964844,293.1499938964844,0.0039666527882218,-294.1946105957031,297.7742919921875,0.5197014212608337,0.050000000745058,0.0485156178474426,292.40496826171875,297.1499938964844,293.1499938964844,0.0024564897175878,-871.1381225585938,295.8910522460937,0.5197014212608337,0.050000000745058,0.2301371991634369,292.8003234863281,291.1499938964844,270.0212707519531,269.51153564453125,282.94189453125,292.4004211425781,293.0620422363281,1.0,0.1626091599464416,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6035230755805969,30.69663619995117,25.0,1499.63330078125,-7008.70849609375,32.35553359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5861511230469,309.7344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20870.30859375,20160.0,0.0,0.0,0.2667373716831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917623162269592,0.8917718529701233,-9.548898560751695e-06,0.0,0.0002707045350689,0.0,0.0,102.9489288330078,0.0,0.0,0.0,0.5139720439910889,4.0,0.0,1.0
282420,292.0307922363281,297.1499938964844,293.1499938964844,0.0036842559929937,-252.1222381591797,298.1360778808594,0.5237255692481995,0.050000000745058,0.0460303202271461,291.7440490722656,297.1499938964844,293.1499938964844,0.0044721411541104,-319.0965270996094,299.03863525390625,0.5237255692481995,0.050000000745058,0.0484721437096595,292.0186767578125,297.1499938964844,293.1499938964844,0.0037983309011906,-201.95350646972656,298.27032470703125,0.5237255692481995,0.050000000745058,0.0358013585209846,291.9478454589844,297.1499938964844,293.1499938964844,0.0040297075174748,-289.35321044921875,298.5391845703125,0.5237255692481995,0.050000000745058,0.0484721437096595,292.4341735839844,297.1499938964844,293.1499938964844,0.0024602855555713,-845.33154296875,296.6559753417969,0.5237255692481995,0.050000000745058,0.229930967092514,293.6484069824219,291.1499938964844,270.0433654785156,269.5418395996094,282.9660339355469,292.4297790527344,293.75909423828125,1.0,0.1603798121213913,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2078617215156555,29.591318130493164,25.0,742.645751953125,-5534.265625,31.39248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,308.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20518.943359375,20160.0,0.0,0.0,0.2506972551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391341477632522,0.2391391992568969,-5.060132025391795e-06,0.0,0.0002544258313719,0.0,0.0,11.465181350708008,0.0,0.0,0.0,0.3060635924339294,4.0,0.0,1.0
282480,292.0307922363281,297.1499938964844,293.1499938964844,0.0036842559929937,-252.1222381591797,298.1360778808594,0.5237255692481995,0.050000000745058,0.0460303202271461,291.7440490722656,297.1499938964844,293.1499938964844,0.0044721411541104,-319.0965270996094,299.03863525390625,0.5237255692481995,0.050000000745058,0.0484721437096595,292.0186767578125,297.1499938964844,293.1499938964844,0.0037983309011906,-201.95350646972656,298.27032470703125,0.5237255692481995,0.050000000745058,0.0358013585209846,291.9478454589844,297.1499938964844,293.1499938964844,0.0040297075174748,-289.35321044921875,298.5391845703125,0.5237255692481995,0.050000000745058,0.0484721437096595,292.4341735839844,297.1499938964844,293.1499938964844,0.0024602855555713,-845.33154296875,296.6559753417969,0.5237255692481995,0.050000000745058,0.229930967092514,293.6484069824219,291.1499938964844,270.0433654785156,269.5418395996094,282.9660339355469,292.4297790527344,293.75909423828125,1.0,0.1603798121213913,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2078617215156555,29.591318130493164,25.0,742.645751953125,-5534.265625,31.39248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,308.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20518.943359375,20160.0,0.0,0.0,0.2506972551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391341477632522,0.2391391992568969,-5.060132025391795e-06,0.0,0.0002544258313719,0.0,0.0,11.465181350708008,0.0,0.0,0.0,0.3060635924339294,4.0,0.0,1.0
282540,292.0603332519531,297.1499938964844,293.1499938964844,0.0039202296175062,-270.27154541015625,298.3304748535156,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7649230957031,297.1499938964844,293.1499938964844,0.00482929777354,-345.6735534667969,299.3435974121094,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0452575683594,297.1499938964844,293.1499938964844,0.004046190995723,-216.64862060546875,298.4759826660156,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9719543457031,297.1499938964844,293.1499938964844,0.0043080914765596,-311.20367431640625,298.7732849121094,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4588623046875,297.1499938964844,293.1499938964844,0.0025803947355598,-895.1689453125,296.7310791015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.5429992675781,291.1499938964844,270.06591796875,269.5727844238281,282.98834228515625,292.4555053710937,293.36376953125,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-652.208740234375,-3466.94482421875,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3466796875,303.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20217.80859375,19080.0,0.0,0.0,0.2268064469099044,0.0,0.0,0.0,0.0,1.0,0.0038194889202713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569337755441665,0.0834367424249649,-0.026502963155508,0.0,0.0002301797067048,0.0,0.0,3.5403785705566406,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282600,292.0603332519531,297.1499938964844,293.1499938964844,0.0039202296175062,-270.27154541015625,298.3304748535156,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7649230957031,297.1499938964844,293.1499938964844,0.00482929777354,-345.6735534667969,299.3435974121094,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0452575683594,297.1499938964844,293.1499938964844,0.004046190995723,-216.64862060546875,298.4759826660156,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9719543457031,297.1499938964844,293.1499938964844,0.0043080914765596,-311.20367431640625,298.7732849121094,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4588623046875,297.1499938964844,293.1499938964844,0.0025803947355598,-895.1689453125,296.7310791015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.5429992675781,291.1499938964844,270.06591796875,269.5727844238281,282.98834228515625,292.4555053710937,293.36376953125,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-652.208740234375,-3466.94482421875,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3466796875,303.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20217.80859375,19080.0,0.0,0.0,0.2268064469099044,0.0,0.0,0.0,0.0,1.0,0.0038194889202713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569337755441665,0.0834367424249649,-0.026502963155508,0.0,0.0002301797067048,0.0,0.0,3.5403785705566406,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282660,292.0787048339844,297.1499938964844,293.1499938964844,0.0044739353470504,-325.949462890625,297.8675537109375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.778076171875,297.1499938964844,293.1499938964844,0.0056206751614809,-420.3329772949219,299.1231689453125,0.5299851298332214,0.050000000745058,0.04840974137187,292.0625915527344,297.1499938964844,293.1499938964844,0.0046223043464124,-261.2490539550781,298.0397033691406,0.5299851298332214,0.050000000745058,0.035755269229412,291.9880676269531,297.1499938964844,293.1499938964844,0.0049445363692939,-375.9651794433594,298.4029846191406,0.5299851298332214,0.050000000745058,0.04840974137187,292.473388671875,297.1499938964844,293.1499938964844,0.0028926017694175,-1067.8759765625,295.9381103515625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1418762207031,291.1499938964844,270.0887756347656,269.6041259765625,283.0054931640625,292.471923828125,291.52880859375,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2748.274658203125,-0.0,30.012943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9664611816406,299.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.787109375,19080.0,0.0,0.0,0.1873028725385666,0.0,0.0,0.0,0.0,1.0,0.0121427308768033,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250708666921128e-05,0.0694025084376335,-0.0693912580609321,0.0,0.0001900886127259,0.0,0.0,2.7306501865386963,0.0,0.0,0.0,0.2698229253292084,4.0,0.0,1.0
282720,292.0787048339844,297.1499938964844,293.1499938964844,0.0044739353470504,-325.949462890625,297.8675537109375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.778076171875,297.1499938964844,293.1499938964844,0.0056206751614809,-420.3329772949219,299.1231689453125,0.5299851298332214,0.050000000745058,0.04840974137187,292.0625915527344,297.1499938964844,293.1499938964844,0.0046223043464124,-261.2490539550781,298.0397033691406,0.5299851298332214,0.050000000745058,0.035755269229412,291.9880676269531,297.1499938964844,293.1499938964844,0.0049445363692939,-375.9651794433594,298.4029846191406,0.5299851298332214,0.050000000745058,0.04840974137187,292.473388671875,297.1499938964844,293.1499938964844,0.0028926017694175,-1067.8759765625,295.9381103515625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1418762207031,291.1499938964844,270.0887756347656,269.6041259765625,283.0054931640625,292.471923828125,291.52880859375,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2748.274658203125,-0.0,30.012943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9664611816406,299.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.787109375,19080.0,0.0,0.0,0.1873028725385666,0.0,0.0,0.0,0.0,1.0,0.0121427308768033,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250708666921128e-05,0.0694025084376335,-0.0693912580609321,0.0,0.0001900886127259,0.0,0.0,2.7306501865386963,0.0,0.0,0.0,0.2698229253292084,4.0,0.0,1.0
282780,292.08203125,297.1499938964844,293.1499938964844,0.0052002747543156,-399.9043884277344,297.22100830078125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7811584472656,297.1499938964844,293.1499938964844,0.0066587207838892,-516.2001342773438,298.7976379394531,0.532371461391449,0.050000000745058,0.0483874343335628,292.0673828125,297.1499938964844,293.1499938964844,0.0053719109855592,-319.945556640625,297.42315673828125,0.532371461391449,0.050000000745058,0.0357387922704219,291.99346923828125,297.1499938964844,293.1499938964844,0.0057691694237291,-460.2169189453125,297.8725891113281,0.532371461391449,0.050000000745058,0.0483874343335628,292.4745178222656,297.1499938964844,293.1499938964844,0.0033314186148345,-1315.0582275390625,294.8309020996094,0.532371461391449,0.050000000745058,0.2295291572809219,290.1556091308594,291.1499938964844,270.1117553710937,269.6356506347656,283.0151062011719,292.4747619628906,289.8402404785156,1.0,0.1559347063302993,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0965361073613166,27.437414169311523,25.0,-1581.629638671875,-4587.892578125,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6555480957031,302.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,19040.361328125,19080.0,0.0,0.0,0.1239038407802581,0.0,0.0,0.0,0.0,1.0,0.008853755891323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077552355825901,0.1365302801132202,-0.0589779280126094,0.0,0.0001257466501556,0.0,0.0,5.553686618804932,0.0,0.0,0.0,0.2804040610790252,4.0,0.0,1.0
282840,292.08203125,297.1499938964844,293.1499938964844,0.0052002747543156,-399.9043884277344,297.22100830078125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7811584472656,297.1499938964844,293.1499938964844,0.0066587207838892,-516.2001342773438,298.7976379394531,0.532371461391449,0.050000000745058,0.0483874343335628,292.0673828125,297.1499938964844,293.1499938964844,0.0053719109855592,-319.945556640625,297.42315673828125,0.532371461391449,0.050000000745058,0.0357387922704219,291.99346923828125,297.1499938964844,293.1499938964844,0.0057691694237291,-460.2169189453125,297.8725891113281,0.532371461391449,0.050000000745058,0.0483874343335628,292.4745178222656,297.1499938964844,293.1499938964844,0.0033314186148345,-1315.0582275390625,294.8309020996094,0.532371461391449,0.050000000745058,0.2295291572809219,290.1556091308594,291.1499938964844,270.1117553710937,269.6356506347656,283.0151062011719,292.4747619628906,289.8402404785156,1.0,0.1559347063302993,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0965361073613166,27.437414169311523,25.0,-1581.629638671875,-4587.892578125,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6555480957031,302.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,19040.361328125,19080.0,0.0,0.0,0.1239038407802581,0.0,0.0,0.0,0.0,1.0,0.008853755891323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077552355825901,0.1365302801132202,-0.0589779280126094,0.0,0.0001257466501556,0.0,0.0,5.553686618804932,0.0,0.0,0.0,0.2804040610790252,4.0,0.0,1.0
282900,292.0824584960937,297.1499938964844,293.1499938964844,0.0053783375769853,-409.3228149414063,297.3679504394531,0.5334100127220154,0.050000000745058,0.0459408797323703,291.7813720703125,297.1499938964844,293.1499938964844,0.0069085992872715,-527.6219482421875,299.0141906738281,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683288574219,297.1499938964844,293.1499938964844,0.0055525805801153,-327.17413330078125,297.5729064941406,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9948425292969,297.1499938964844,293.1499938964844,0.005964333191514,-470.2126159667969,298.0384826660156,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4738464355469,297.1499938964844,293.1499938964844,0.0034594705794006,-1356.374755859375,294.88836669921875,0.5334100127220154,0.050000000745058,0.2294842153787613,290.04718017578125,291.1499938964844,270.1232604980469,269.6513977050781,283.01885986328125,292.4739074707031,290.3489990234375,1.0,0.155428871512413,1.0,1.0,0.9986910820007324,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1881929337978363,27.196533203125,25.0,315.9239196777344,-5518.00927734375,29.31173324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3063049316406,310.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19060.5,18000.0,0.0,0.0,0.0994620472192764,0.0,0.0,0.0,0.0,1.0,0.0034616123884916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251499950885772,0.1471392959356308,-0.0219893027096986,0.0,0.000100941339042,0.0,0.0,6.105995655059815,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
