time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0860290527344,297.1499938964844,293.1499938964844,0.0053777401335537,-398.9945373535156,297.8702697753906,0.5343563556671143,0.050000000745058,0.0459327958524227,291.78302001953125,297.1499938964844,293.1499938964844,0.0069250236265361,-515.2667846679688,299.498291015625,0.5343563556671143,0.050000000745058,0.0483694449067115,292.071533203125,297.1499938964844,293.1499938964844,0.0055508986115455,-318.8668518066406,298.0691223144531,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9979858398437,297.1499938964844,293.1499938964844,0.0059637730009853,-458.3551635742188,298.526123046875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4759826660156,297.1499938964844,293.1499938964844,0.0034596612676978,-1322.357666015625,295.4413757324219,0.5343563556671143,0.050000000745058,0.2294438183307647,290.7129211425781,291.1499938964844,270.1347351074219,269.6671142578125,283.0240173339844,292.47515869140625,291.0337219238281,1.0,0.1549727916717529,1.0,1.0,0.9984759092330932,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1515147984027862,26.98008918762207,25.0,963.0593872070312,-5581.390625,29.124059677124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.13555908203125,311.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.0829755514860153,0.0,0.0,0.0,0.0,1.0,0.000902549654711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308831870555877,0.1325341165065765,-0.001650919788517,0.0,8.42096414999105e-05,0.0,0.0,5.208331108093262,0.0,0.0,0.0,0.2744972109794616,4.0,0.0,1.0
283020,292.0988464355469,297.1499938964844,293.1499938964844,0.0054811048321425,-395.8164978027344,298.5594787597656,0.536001980304718,0.050000000745058,0.045918982475996,291.7894897460937,297.1499938964844,293.1499938964844,0.007144019473344,-514.5599365234375,300.2128295898437,0.536001980304718,0.050000000745058,0.048354897648096,292.0824890136719,297.1499938964844,293.1499938964844,0.0056616552174091,-316.4388122558594,298.7566833496094,0.536001980304718,0.050000000745058,0.0357147641479969,292.00787353515625,297.1499938964844,293.1499938964844,0.0060976012609899,-455.4756774902344,299.2149658203125,0.536001980304718,0.050000000745058,0.048354897648096,292.4852905273437,297.1499938964844,293.1499938964844,0.0034954219590872,-1303.581298828125,296.1487121582031,0.536001980304718,0.050000000745058,0.2293748259544372,291.490478515625,291.1499938964844,270.15753173828125,269.6983337402344,283.0379333496094,292.48370361328125,291.54522705078125,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.041892621666193,26.610429763793945,25.0,593.2717895507812,-4667.42919921875,28.80368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4282531738281,309.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.0554685890674591,0.0,0.0,0.0,0.0,1.0,0.0022854381240904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863656923174858,0.0960210934281349,-0.0096554057672619,0.0,5.629356382996775e-05,0.0,0.0,3.684063911437988,0.0,0.0,0.0,0.2685362994670868,4.0,0.0,1.0
283080,292.0988464355469,297.1499938964844,293.1499938964844,0.0054811048321425,-395.8164978027344,298.5594787597656,0.536001980304718,0.050000000745058,0.045918982475996,291.7894897460937,297.1499938964844,293.1499938964844,0.007144019473344,-514.5599365234375,300.2128295898437,0.536001980304718,0.050000000745058,0.048354897648096,292.0824890136719,297.1499938964844,293.1499938964844,0.0056616552174091,-316.4388122558594,298.7566833496094,0.536001980304718,0.050000000745058,0.0357147641479969,292.00787353515625,297.1499938964844,293.1499938964844,0.0060976012609899,-455.4756774902344,299.2149658203125,0.536001980304718,0.050000000745058,0.048354897648096,292.4852905273437,297.1499938964844,293.1499938964844,0.0034954219590872,-1303.581298828125,296.1487121582031,0.536001980304718,0.050000000745058,0.2293748259544372,291.490478515625,291.1499938964844,270.15753173828125,269.6983337402344,283.0379333496094,292.48370361328125,291.54522705078125,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.041892621666193,26.610429763793945,25.0,593.2717895507812,-4667.42919921875,28.80368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4282531738281,309.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.0554685890674591,0.0,0.0,0.0,0.0,1.0,0.0022854381240904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863656923174858,0.0960210934281349,-0.0096554057672619,0.0,5.629356382996775e-05,0.0,0.0,3.684063911437988,0.0,0.0,0.0,0.2685362994670868,4.0,0.0,1.0
283140,292.112548828125,297.1499938964844,293.1499938964844,0.0057629151269793,-412.9182739257813,298.8957214355469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.797119140625,297.1499938964844,293.1499938964844,0.0076397019438445,-539.7439575195312,300.6639709472656,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09454345703125,297.1499938964844,293.1499938964844,0.005959325004369,-330.1772155761719,299.1022033691406,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0188903808594,297.1499938964844,293.1499938964844,0.0064409733749926,-475.7405090332031,299.5868835449219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4953918457031,297.1499938964844,293.1499938964844,0.003636707086116,-1354.757080078125,296.37255859375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5331115722656,291.1499938964844,270.1799621582031,269.7290344238281,283.0528564453125,292.493896484375,291.4979553222656,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,-124.62156677246094,-2064.43896484375,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58404541015625,302.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.0324884541332721,0.0,0.0,0.0,0.0,1.0,0.0075810221023857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0148406811058521,0.0655644237995147,-0.0507237426936626,0.0,3.2971653126878664e-05,0.0,0.0,2.4476163387298584,0.0,0.0,0.0,0.2619886994361877,4.0,0.0,1.0
283200,292.112548828125,297.1499938964844,293.1499938964844,0.0057629151269793,-412.9182739257813,298.8957214355469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.797119140625,297.1499938964844,293.1499938964844,0.0076397019438445,-539.7439575195312,300.6639709472656,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09454345703125,297.1499938964844,293.1499938964844,0.005959325004369,-330.1772155761719,299.1022033691406,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0188903808594,297.1499938964844,293.1499938964844,0.0064409733749926,-475.7405090332031,299.5868835449219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4953918457031,297.1499938964844,293.1499938964844,0.003636707086116,-1354.757080078125,296.37255859375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5331115722656,291.1499938964844,270.1799621582031,269.7290344238281,283.0528564453125,292.493896484375,291.4979553222656,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,-124.62156677246094,-2064.43896484375,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58404541015625,302.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.0324884541332721,0.0,0.0,0.0,0.0,1.0,0.0075810221023857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0148406811058521,0.0655644237995147,-0.0507237426936626,0.0,3.2971653126878664e-05,0.0,0.0,2.4476163387298584,0.0,0.0,0.0,0.2619886994361877,4.0,0.0,1.0
283260,292.1220703125,297.1499938964844,293.1499938964844,0.0064564850181341,-475.2354736328125,298.74664306640625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8031311035156,297.1499938964844,293.1499938964844,0.0088506443426013,-624.2188720703125,300.8105163574219,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1034240722656,297.1499938964844,293.1499938964844,0.0066914460621774,-379.9743957519531,298.9813842773437,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0276794433594,297.1499938964844,293.1499938964844,0.0072846268303692,-547.9244384765625,299.54058837890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.50152587890625,297.1499938964844,293.1499938964844,0.0039812652394175,-1551.8948974609375,295.85076904296875,0.5384865403175354,0.050000000745058,0.2292734831571579,290.3246459960937,291.1499938964844,270.201904296875,269.759033203125,283.0660095214844,292.5010681152344,290.12579345703125,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1519917994737625,26.06808853149414,25.0,-532.8358764648438,-4583.86767578125,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18975830078125,305.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.572265625,18000.0,0.0,0.0,0.0074469847604632,0.0,0.0,0.0,0.0,1.0,0.0048314025625586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903537347912788,0.1243189051747322,-0.0339651703834533,0.0,7.557742719654925e-06,0.0,0.0,4.793145656585693,0.0,0.0,0.0,0.2721992135047912,4.0,0.0,1.0
283320,292.1220703125,297.1499938964844,293.1499938964844,0.0064564850181341,-475.2354736328125,298.74664306640625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8031311035156,297.1499938964844,293.1499938964844,0.0088506443426013,-624.2188720703125,300.8105163574219,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1034240722656,297.1499938964844,293.1499938964844,0.0066914460621774,-379.9743957519531,298.9813842773437,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0276794433594,297.1499938964844,293.1499938964844,0.0072846268303692,-547.9244384765625,299.54058837890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.50152587890625,297.1499938964844,293.1499938964844,0.0039812652394175,-1551.8948974609375,295.85076904296875,0.5384865403175354,0.050000000745058,0.2292734831571579,290.3246459960937,291.1499938964844,270.201904296875,269.759033203125,283.0660095214844,292.5010681152344,290.12579345703125,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1519917994737625,26.06808853149414,25.0,-532.8358764648438,-4583.86767578125,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18975830078125,305.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.572265625,18000.0,0.0,0.0,0.0074469847604632,0.0,0.0,0.0,0.0,1.0,0.0048314025625586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903537347912788,0.1243189051747322,-0.0339651703834533,0.0,7.557742719654925e-06,0.0,0.0,4.793145656585693,0.0,0.0,0.0,0.2721992135047912,4.0,0.0,1.0
283380,292.12646484375,297.1499938964844,293.1499938964844,0.0065746349282562,-474.6000061035156,299.026123046875,0.5390636324882507,0.050000000745058,0.0458940751850605,291.80596923828125,297.1499938964844,293.1499938964844,0.00905217602849,-623.197509765625,301.1387634277344,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1075134277344,297.1499938964844,293.1499938964844,0.0068133198656141,-379.3201293945313,299.2629089355469,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0320129394531,297.1499938964844,293.1499938964844,0.0074200211092829,-546.694580078125,299.8310852050781,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5040588378906,297.1499938964844,293.1499938964844,0.004065288696438,-1558.8282470703125,296.0884094238281,0.5390636324882507,0.050000000745058,0.2292504161596298,290.4960327148437,291.1499938964844,270.2147521972656,269.7765808105469,283.0727844238281,292.50323486328125,290.77423095703125,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1973949819803238,25.94480323791504,25.0,620.7288818359375,-5284.6279296875,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14874267578125,309.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.0021009272895753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414036005735397,0.1414078772068023,-4.275315859558759e-06,0.0,2.13217413147504e-06,0.0,0.0,5.583738803863525,0.0,0.0,0.0,0.276464432477951,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0065709222108125,-467.3117980957031,299.3178405761719,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8084716796875,297.1499938964844,293.1499938964844,0.0090732695534825,-614.7587890625,301.4154357910156,0.5394127368927002,0.050000000745058,0.0483257472515106,292.111328125,297.1499938964844,293.1499938964844,0.0068104215897619,-373.5379638671875,299.5515441894531,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357360839844,297.1499938964844,293.1499938964844,0.0074194842018187,-538.5054931640625,300.11297607421875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072631835937,297.1499938964844,293.1499938964844,0.0040585319511592,-1533.1431884765625,296.4210510253906,0.5394127368927002,0.050000000745058,0.2292365431785583,290.9193420410156,291.1499938964844,270.2231750488281,269.7880554199219,283.0780944824219,292.5059814453125,291.1488952636719,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1643242686986923,25.8707218170166,25.0,797.8576049804688,-5091.99267578125,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30352783203125,309.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0016359488945454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369251310825348,0.1369294077157974,-4.271564193913946e-06,0.0,1.6602801906628883e-06,0.0,0.0,5.396299839019775,0.0,0.0,0.0,0.2752257585525512,4.0,0.0,1.0
283500,292.1372985839844,297.1499938964844,293.1499938964844,0.0066164904274046,-464.4154968261719,299.6092224121094,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8121337890625,297.1499938964844,293.1499938964844,0.0091965803876519,-612.6582641601562,301.7115783691406,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1168518066406,297.1499938964844,293.1499938964844,0.0068610273301601,-371.3141174316406,299.8422241210937,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04107666015625,297.1499938964844,293.1499938964844,0.0074832285754382,-535.5604248046875,300.40167236328125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51220703125,297.1499938964844,293.1499938964844,0.0040701474063098,-1519.6717529296875,296.731689453125,0.5398126244544983,0.050000000745058,0.2292207330465316,291.28466796875,291.1499938964844,270.2335205078125,269.8021545410156,283.0854187011719,292.5106506347656,291.3922119140625,1.0,0.1524300873279571,1.0,1.0,0.9965401291847228,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.117482990026474,25.78632354736328,25.0,618.1144409179688,-4626.556640625,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3487548828125,307.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.92578125,18000.0,0.0,0.0,0.001852378831245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156079545617103,0.11561219394207,-4.238102064846316e-06,0.0,1.879929072856612e-06,0.0,0.0,4.49984884262085,0.0,0.0,0.0,0.2718285620212555,4.0,0.0,1.0
283560,292.1440734863281,297.1499938964844,293.1499938964844,0.0067352000623941,-469.1022338867188,299.8123779296875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.816162109375,297.1499938964844,293.1499938964844,0.0094528151676058,-620.4839477539062,301.9543762207031,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12274169921875,297.1499938964844,293.1499938964844,0.0069893528707325,-375.1478271484375,300.0486755371094,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0467529296875,297.1499938964844,293.1499938964844,0.0076371463946998,-541.3297119140625,300.6154479980469,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5174865722656,297.1499938964844,293.1499938964844,0.0041187135502696,-1531.4033203125,296.90625,0.5401753783226013,0.050000000745058,0.2292064428329467,291.4235534667969,291.1499938964844,270.2436218261719,269.81591796875,283.09295654296875,292.515869140625,291.4409484863281,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0842928662896156,25.71019172668457,25.0,325.0757141113281,-4244.71484375,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4985656738281,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.24609375,18000.0,0.0,0.0,0.0028211111202836,0.0,0.0,0.0,0.0,1.0,0.0004234577936585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987756475806236,0.0991771519184112,-0.000401506840717,0.0,2.863069084924064e-06,0.0,0.0,3.824128866195679,0.0,0.0,0.0,0.2694064378738403,4.0,0.0,1.0
283620,292.15704345703125,297.1499938964844,293.1499938964844,0.0070904665626585,-488.943603515625,300.1013488769531,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8245544433594,297.1499938964844,293.1499938964844,0.0101956557482481,-649.5416870117188,302.37652587890625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1342468261719,297.1499938964844,293.1499938964844,0.0073713473975658,-391.1404724121094,300.3499450683594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0582275390625,297.1499938964844,293.1499938964844,0.0080911628901958,-564.7265625,300.9450378417969,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5274658203125,297.1499938964844,293.1499938964844,0.004277145024389,-1591.637451171875,297.0638427734375,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3694152832031,291.1499938964844,270.2630920410156,269.8423767089844,283.1076354980469,292.5259704589844,291.3355712890625,1.0,0.1519847363233566,1.0,1.0,0.9958949089050292,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0562074519693851,25.579504013061523,25.0,-61.36783981323242,-3821.05517578125,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9296264648437,304.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.0082948869094252,0.0,0.0,0.0,0.0,1.0,0.002159220399335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845914259552955,0.093243308365345,-0.0086518786847591,0.0,8.41825567476917e-06,0.0,0.0,3.5718321800231934,0.0,0.0,0.0,0.2682860195636749,4.0,0.0,1.0
283680,292.15704345703125,297.1499938964844,293.1499938964844,0.0070904665626585,-488.943603515625,300.1013488769531,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8245544433594,297.1499938964844,293.1499938964844,0.0101956557482481,-649.5416870117188,302.37652587890625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1342468261719,297.1499938964844,293.1499938964844,0.0073713473975658,-391.1404724121094,300.3499450683594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0582275390625,297.1499938964844,293.1499938964844,0.0080911628901958,-564.7265625,300.9450378417969,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5274658203125,297.1499938964844,293.1499938964844,0.004277145024389,-1591.637451171875,297.0638427734375,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3694152832031,291.1499938964844,270.2630920410156,269.8423767089844,283.1076354980469,292.5259704589844,291.3355712890625,1.0,0.1519847363233566,1.0,1.0,0.9958949089050292,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0562074519693851,25.579504013061523,25.0,-61.36783981323242,-3821.05517578125,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9296264648437,304.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.0082948869094252,0.0,0.0,0.0,0.0,1.0,0.002159220399335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845914259552955,0.093243308365345,-0.0086518786847591,0.0,8.41825567476917e-06,0.0,0.0,3.5718321800231934,0.0,0.0,0.0,0.2682860195636749,4.0,0.0,1.0
283740,292.1689758300781,297.1499938964844,293.1499938964844,0.0074976682662963,-511.8679504394531,300.3637390136719,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8329467773437,297.1499938964844,293.1499938964844,0.0110843274742364,-682.5548706054688,302.7894287109375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1449584960937,297.1499938964844,293.1499938964844,0.0078104804269969,-409.5848083496094,300.6264343261719,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0695495605469,297.1499938964844,293.1499938964844,0.0086157694458961,-591.5396118164062,301.2529602050781,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53643798828125,297.1499938964844,293.1499938964844,0.0044557838700711,-1662.8555908203125,297.1715393066406,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2211608886719,291.1499938964844,270.2814025878906,269.8671875,283.1213684082031,292.5350952148437,291.1809387207031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0563042052090168,25.47302627563477,25.0,-208.499267578125,-3625.79638671875,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,302.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0179265867918729,0.0,0.0,0.0,0.0,1.0,0.0028155460022389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825642645359039,0.096841923892498,-0.0142776621505618,0.0,1.8193206415162425e-05,0.0,0.0,3.7087111473083496,0.0,0.0,0.0,0.2685901522636413,4.0,0.0,1.0
283800,292.1689758300781,297.1499938964844,293.1499938964844,0.0074976682662963,-511.8679504394531,300.3637390136719,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8329467773437,297.1499938964844,293.1499938964844,0.0110843274742364,-682.5548706054688,302.7894287109375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1449584960937,297.1499938964844,293.1499938964844,0.0078104804269969,-409.5848083496094,300.6264343261719,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0695495605469,297.1499938964844,293.1499938964844,0.0086157694458961,-591.5396118164062,301.2529602050781,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53643798828125,297.1499938964844,293.1499938964844,0.0044557838700711,-1662.8555908203125,297.1715393066406,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2211608886719,291.1499938964844,270.2814025878906,269.8671875,283.1213684082031,292.5350952148437,291.1809387207031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0563042052090168,25.47302627563477,25.0,-208.499267578125,-3625.79638671875,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,302.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0179265867918729,0.0,0.0,0.0,0.0,1.0,0.0028155460022389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825642645359039,0.096841923892498,-0.0142776621505618,0.0,1.8193206415162425e-05,0.0,0.0,3.7087111473083496,0.0,0.0,0.0,0.2685901522636413,4.0,0.0,1.0
283860,292.1800842285156,297.1499938964844,293.1499938964844,0.0079341549426317,-535.3734741210938,300.6285400390625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120976008474826,-716.3458862304688,303.2086486816406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15496826171875,297.1499938964844,293.1499938964844,0.0082836709916591,-428.4989318847656,300.90582275390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091863293200731,-618.9536743164062,301.5633850097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.544677734375,297.1499938964844,293.1499938964844,0.0046398281119763,-1736.09375,297.2769775390625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.06256103515625,291.1499938964844,270.29840087890625,269.89013671875,283.1342468261719,292.54345703125,291.0249328613281,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0786233246326446,25.38622093200684,25.0,-229.74708557128903,-3576.628173828125,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052734375,302.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0300710126757621,0.0,0.0,0.0,0.0,1.0,0.0026408494450151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881837755441665,0.100877821445465,-0.012694046832621,0.0,3.051825478905812e-05,0.0,0.0,3.873383045196533,0.0,0.0,0.0,0.2692924439907074,4.0,0.0,1.0
283920,292.1800842285156,297.1499938964844,293.1499938964844,0.0079341549426317,-535.3734741210938,300.6285400390625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120976008474826,-716.3458862304688,303.2086486816406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15496826171875,297.1499938964844,293.1499938964844,0.0082836709916591,-428.4989318847656,300.90582275390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091863293200731,-618.9536743164062,301.5633850097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.544677734375,297.1499938964844,293.1499938964844,0.0046398281119763,-1736.09375,297.2769775390625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.06256103515625,291.1499938964844,270.29840087890625,269.89013671875,283.1342468261719,292.54345703125,291.0249328613281,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0786233246326446,25.38622093200684,25.0,-229.74708557128903,-3576.628173828125,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052734375,302.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0300710126757621,0.0,0.0,0.0,0.0,1.0,0.0026408494450151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881837755441665,0.100877821445465,-0.012694046832621,0.0,3.051825478905812e-05,0.0,0.0,3.873383045196533,0.0,0.0,0.0,0.2692924439907074,4.0,0.0,1.0
283980,292.1907043457031,297.1499938964844,293.1499938964844,0.0083832405507564,-557.74560546875,300.90557861328125,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497009277344,297.1499938964844,293.1499938964844,0.0132167227566242,-748.6397705078125,303.63641357421875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1645812988281,297.1499938964844,293.1499938964844,0.0087736127898097,-446.5177307128906,301.1972961425781,0.5420916080474854,0.050000000745058,0.035676971077919,292.09130859375,297.1499938964844,293.1499938964844,0.009784716181457,-645.06103515625,301.88446044921875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5525817871094,297.1499938964844,293.1499938964844,0.0048208753578364,-1805.7310791015625,297.4002685546875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.933349609375,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5513610839844,290.908935546875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1166606545448303,25.315414428710938,25.0,-167.30970764160156,-3648.272216796875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51715087890625,302.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.043782290071249,0.0,0.0,0.0,0.0,1.0,0.0015514286933466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100983440876007,0.1055871248245239,-0.0046036802232265,0.0,4.4433458242565393e-05,0.0,0.0,4.0760931968688965,0.0,0.0,0.0,0.2704217731952667,4.0,0.0,1.0
284040,292.1907043457031,297.1499938964844,293.1499938964844,0.0083832405507564,-557.74560546875,300.90557861328125,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497009277344,297.1499938964844,293.1499938964844,0.0132167227566242,-748.6397705078125,303.63641357421875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1645812988281,297.1499938964844,293.1499938964844,0.0087736127898097,-446.5177307128906,301.1972961425781,0.5420916080474854,0.050000000745058,0.035676971077919,292.09130859375,297.1499938964844,293.1499938964844,0.009784716181457,-645.06103515625,301.88446044921875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5525817871094,297.1499938964844,293.1499938964844,0.0048208753578364,-1805.7310791015625,297.4002685546875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.933349609375,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5513610839844,290.908935546875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1166606545448303,25.315414428710938,25.0,-167.30970764160156,-3648.272216796875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51715087890625,302.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.043782290071249,0.0,0.0,0.0,0.0,1.0,0.0015514286933466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100983440876007,0.1055871248245239,-0.0046036802232265,0.0,4.4433458242565393e-05,0.0,0.0,4.0760931968688965,0.0,0.0,0.0,0.2704217731952667,4.0,0.0,1.0
284100,292.1959533691406,297.1499938964844,293.1499938964844,0.0086065037176013,-567.9816284179688,301.050537109375,0.5422418117523193,0.050000000745058,0.0458692423999309,291.85400390625,297.1499938964844,293.1499938964844,0.013805927708745,-763.5224609375,303.8526611328125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1693420410156,297.1499938964844,293.1499938964844,0.0090185105800628,-454.7733154296875,301.3491516113281,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0965270996094,297.1499938964844,293.1499938964844,0.0100869880989193,-657.0279541015625,302.05010986328125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5564880371094,297.1499938964844,293.1499938964844,0.0049076466821134,-1837.464111328125,297.4739074707031,0.5422418117523193,0.050000000745058,0.2291263490915298,290.8917236328125,291.1499938964844,270.3210754394531,269.9205627441406,283.1520690917969,292.5552673339844,290.8766784667969,1.0,0.1513481140136718,1.0,1.0,0.9943889379501344,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1381377875804901,25.285064697265625,25.0,-115.7698745727539,-3717.335693359375,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1572570800781,302.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.0510156042873859,0.0,0.0,0.0,0.0,1.0,0.00037064353819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095820069313049,0.1098996624350547,-0.0003176573663949,0.0,5.1774353778455406e-05,0.0,0.0,4.259171962738037,0.0,0.0,0.0,0.2713567912578583,4.0,0.0,1.0
284160,292.2012023925781,297.1499938964844,293.1499938964844,0.0088246539235115,-577.32958984375,301.1998291015625,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8583984375,297.1499938964844,293.1499938964844,0.0144060216844081,-777.2345581054688,304.06939697265625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.174072265625,297.1499938964844,293.1499938964844,0.0092588132247328,-462.3248901367188,301.5050354003906,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1017150878906,297.1499938964844,293.1499938964844,0.0103858783841133,-667.9857177734375,302.2188720703125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5604553222656,297.1499938964844,293.1499938964844,0.0049901604652404,-1866.2586669921875,297.5569152832031,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8694152832031,291.1499938964844,270.3277893066406,269.92950439453125,283.1576538085937,292.5592346191406,290.86456298828125,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1591861248016357,25.25764846801757,25.0,-56.49594497680664,-3804.878662109375,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8466491699219,303.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.0584265105426311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190714910626411,0.1190757304430008,-4.239357622282114e-06,0.0,5.929548206040636e-05,0.0,0.0,4.639279365539551,0.0,0.0,0.0,0.2728576958179474,4.0,0.0,1.0
284220,292.21197509765625,297.1499938964844,293.1499938964844,0.0092352544888854,-593.0145874023438,301.5079040527344,0.5465988516807556,0.050000000745058,0.0458366870880126,291.878662109375,297.1499938964844,293.1499938964844,0.0256019942462444,-1036.2586669921875,304.1265563964844,0.6110689640045166,0.0732901766896247,0.0640567168593406,292.1838073730469,297.1499938964844,293.1499938964844,0.0097143808379769,-475.0396118164063,301.8254089355469,0.5465988516807556,0.050000000745058,0.0356507562100887,292.1121520996094,297.1499938964844,293.1499938964844,0.0109595879912376,-686.4766235351562,302.56207275390625,0.5465988516807556,0.050000000745058,0.0482682399451732,292.5689392089844,297.1499938964844,293.1499938964844,0.0051375450566411,-1913.536865234375,297.7479858398437,0.5465988516807556,0.050000000745058,0.2289637476205825,290.8823547363281,291.1499938964844,270.3398742675781,269.94549560546875,283.1737060546875,292.56756591796875,290.89166259765625,1.0,0.1514468640089035,1.0,1.0,0.9937431812286376,1.0,-0.5073428153991699,0.2147693634033203,0.2925734519958496,0.0852238312363624,0.0,0.0,0.1947335600852966,24.566150665283203,25.0,33.58592987060547,-4028.430419921875,28.62177467346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3863525390625,303.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.0732357427477836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379951387643814,0.137999415397644,-4.271471425454365e-06,0.0,7.432496931869537e-05,0.0,0.0,5.439762115478516,0.0,0.0,0.0,0.275919109582901,4.0,0.0,1.0
284280,292.21197509765625,297.1499938964844,293.1499938964844,0.0092352544888854,-593.0145874023438,301.5079040527344,0.5465988516807556,0.050000000745058,0.0458366870880126,291.878662109375,297.1499938964844,293.1499938964844,0.0256019942462444,-1036.2586669921875,304.1265563964844,0.6110689640045166,0.0732901766896247,0.0640567168593406,292.1838073730469,297.1499938964844,293.1499938964844,0.0097143808379769,-475.0396118164063,301.8254089355469,0.5465988516807556,0.050000000745058,0.0356507562100887,292.1121520996094,297.1499938964844,293.1499938964844,0.0109595879912376,-686.4766235351562,302.56207275390625,0.5465988516807556,0.050000000745058,0.0482682399451732,292.5689392089844,297.1499938964844,293.1499938964844,0.0051375450566411,-1913.536865234375,297.7479858398437,0.5465988516807556,0.050000000745058,0.2289637476205825,290.8823547363281,291.1499938964844,270.3398742675781,269.94549560546875,283.1737060546875,292.56756591796875,290.89166259765625,1.0,0.1514468640089035,1.0,1.0,0.9937431812286376,1.0,-0.5073428153991699,0.2147693634033203,0.2925734519958496,0.0852238312363624,0.0,0.0,0.1947335600852966,24.566150665283203,25.0,33.58592987060547,-4028.430419921875,28.62177467346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3863525390625,303.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.0732357427477836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379951387643814,0.137999415397644,-4.271471425454365e-06,0.0,7.432496931869537e-05,0.0,0.0,5.439762115478516,0.0,0.0,0.0,0.275919109582901,4.0,0.0,1.0
284340,292.2234191894531,297.1499938964844,293.1499938964844,0.0096456995233893,-607.3718872070312,301.8139953613281,0.5516573190689087,0.050000000745058,0.0458008758723735,291.93817138671875,297.1499938964844,293.1499938964844,0.0433340817689895,-1356.6917724609375,304.10504150390625,0.6757910251617432,0.0934840440750122,0.0849123895168304,292.19415283203125,297.1499938964844,293.1499938964844,0.0101737584918737,-486.7188415527344,302.1435852050781,0.5516573190689087,0.050000000745058,0.0356229059398174,292.1229553222656,297.1499938964844,293.1499938964844,0.0115484166890382,-703.5431518554688,302.9021301269531,0.5516573190689087,0.050000000745058,0.0482305288314819,292.5801086425781,297.1499938964844,293.1499938964844,0.0052705821581184,-1954.0888671875,297.93951416015625,0.5516573190689087,0.050000000745058,0.2287848591804504,290.9195556640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1925964355469,292.578369140625,290.92926025390625,1.0,0.1520438492298126,1.0,1.0,0.9933127164840698,1.0,-0.5320360064506531,0.2250404953956604,0.306995540857315,0.0905253738164901,0.0,0.0,0.2229799777269363,23.812360763549805,25.0,63.30635452270508,-4271.09716796875,30.10746192932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1173095703125,303.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.0875764861702919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548366099596023,0.1548409163951873,-4.302140951040201e-06,0.0,8.887899457477033e-05,0.0,0.0,6.173518180847168,0.0,0.0,0.0,0.2787607908248901,4.0,0.0,1.0
284400,292.2234191894531,297.1499938964844,293.1499938964844,0.0096456995233893,-607.3718872070312,301.8139953613281,0.5516573190689087,0.050000000745058,0.0458008758723735,291.93817138671875,297.1499938964844,293.1499938964844,0.0433340817689895,-1356.6917724609375,304.10504150390625,0.6757910251617432,0.0934840440750122,0.0849123895168304,292.19415283203125,297.1499938964844,293.1499938964844,0.0101737584918737,-486.7188415527344,302.1435852050781,0.5516573190689087,0.050000000745058,0.0356229059398174,292.1229553222656,297.1499938964844,293.1499938964844,0.0115484166890382,-703.5431518554688,302.9021301269531,0.5516573190689087,0.050000000745058,0.0482305288314819,292.5801086425781,297.1499938964844,293.1499938964844,0.0052705821581184,-1954.0888671875,297.93951416015625,0.5516573190689087,0.050000000745058,0.2287848591804504,290.9195556640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1925964355469,292.578369140625,290.92926025390625,1.0,0.1520438492298126,1.0,1.0,0.9933127164840698,1.0,-0.5320360064506531,0.2250404953956604,0.306995540857315,0.0905253738164901,0.0,0.0,0.2229799777269363,23.812360763549805,25.0,63.30635452270508,-4271.09716796875,30.10746192932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1173095703125,303.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.0875764861702919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548366099596023,0.1548409163951873,-4.302140951040201e-06,0.0,8.887899457477033e-05,0.0,0.0,6.173518180847168,0.0,0.0,0.0,0.2787607908248901,4.0,0.0,1.0
284460,292.2362365722656,297.1499938964844,293.1499938964844,0.0100577361881732,-620.4846801757812,302.1132507324219,0.5549693703651428,0.050000000745058,0.0457784831523895,292.0099792480469,297.1499938964844,293.1499938964844,0.0574515834450721,-1604.1748046875,304.0968017578125,0.7212051153182983,0.1096411272883415,0.1008950844407081,292.2059326171875,297.1499938964844,293.1499938964844,0.0106384782120585,-497.414794921875,302.4546203613281,0.5549693703651428,0.050000000745058,0.0356054864823818,292.1347351074219,297.1499938964844,293.1499938964844,0.0121551221236586,-719.2672729492188,303.2349548339844,0.5549693703651428,0.050000000745058,0.0482069440186023,292.5946044921875,297.1499938964844,293.1499938964844,0.0053919195197522,-1988.7503662109373,298.124755859375,0.5549693703651428,0.050000000745058,0.2286729961633682,290.9739990234375,291.1499938964844,270.35797119140625,269.9692077636719,283.20806884765625,292.5924987792969,290.9895324707031,1.0,0.1528466790914535,1.0,1.0,0.9930943846702576,1.0,-0.5510075092315674,0.232976421713829,0.3180310726165771,0.0945690125226974,0.0,0.0,0.2431374639272689,23.37138938903809,25.0,95.11953735351562,-4485.8037109375,31.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0194702148437,303.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1009363010525703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690631657838821,0.1690675020217895,-4.329802777647274e-06,0.0,0.0001024375160341,0.0,0.0,6.810981273651123,0.0,0.0,0.0,0.2812211513519287,4.0,0.0,1.0
284520,292.2362365722656,297.1499938964844,293.1499938964844,0.0100577361881732,-620.4846801757812,302.1132507324219,0.5549693703651428,0.050000000745058,0.0457784831523895,292.0099792480469,297.1499938964844,293.1499938964844,0.0574515834450721,-1604.1748046875,304.0968017578125,0.7212051153182983,0.1096411272883415,0.1008950844407081,292.2059326171875,297.1499938964844,293.1499938964844,0.0106384782120585,-497.414794921875,302.4546203613281,0.5549693703651428,0.050000000745058,0.0356054864823818,292.1347351074219,297.1499938964844,293.1499938964844,0.0121551221236586,-719.2672729492188,303.2349548339844,0.5549693703651428,0.050000000745058,0.0482069440186023,292.5946044921875,297.1499938964844,293.1499938964844,0.0053919195197522,-1988.7503662109373,298.124755859375,0.5549693703651428,0.050000000745058,0.2286729961633682,290.9739990234375,291.1499938964844,270.35797119140625,269.9692077636719,283.20806884765625,292.5924987792969,290.9895324707031,1.0,0.1528466790914535,1.0,1.0,0.9930943846702576,1.0,-0.5510075092315674,0.232976421713829,0.3180310726165771,0.0945690125226974,0.0,0.0,0.2431374639272689,23.37138938903809,25.0,95.11953735351562,-4485.8037109375,31.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0194702148437,303.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1009363010525703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690631657838821,0.1690675020217895,-4.329802777647274e-06,0.0,0.0001024375160341,0.0,0.0,6.810981273651123,0.0,0.0,0.0,0.2812211513519287,4.0,0.0,1.0
284580,292.25054931640625,297.1499938964844,293.1499938964844,0.0104641672223806,-632.2036743164062,302.4038391113281,0.5573715567588806,0.050000000745058,0.0457627139985561,292.0824890136719,297.1499938964844,293.1499938964844,0.0688657388091087,-1813.5435791015625,304.0956420898437,0.7532821893692017,0.1238222047686576,0.1147160604596138,292.21929931640625,297.1499938964844,293.1499938964844,0.0111010139808058,-507.0146789550781,302.756591796875,0.5573715567588806,0.050000000745058,0.0355932191014289,292.1477355957031,297.1499938964844,293.1499938964844,0.012771775946021,-733.5069580078125,303.55841064453125,0.5573715567588806,0.050000000745058,0.0481903403997421,292.6113586425781,297.1499938964844,293.1499938964844,0.0054999417625367,-2017.32861328125,298.3056335449219,0.5573715567588806,0.050000000745058,0.2285942286252975,291.0473937988281,291.1499938964844,270.36376953125,269.9775390625,283.2219543457031,292.60906982421875,291.0632629394531,1.0,0.1537846177816391,1.0,1.0,0.9928760528564452,1.0,-0.5674461722373962,0.2398838996887207,0.3275623023509979,0.098058320581913,0.0,0.0,0.2519678175449371,23.08756828308105,25.0,104.72986602783205,-4643.38037109375,32.665096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0819091796875,303.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1127595007419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768561452627182,0.1768604964017868,-4.346075002104044e-06,0.0,0.0001144365596701,0.0,0.0,7.168214321136475,0.0,0.0,0.0,0.2825674414634704,4.0,0.0,1.0
284640,292.25054931640625,297.1499938964844,293.1499938964844,0.0104641672223806,-632.2036743164062,302.4038391113281,0.5573715567588806,0.050000000745058,0.0457627139985561,292.0824890136719,297.1499938964844,293.1499938964844,0.0688657388091087,-1813.5435791015625,304.0956420898437,0.7532821893692017,0.1238222047686576,0.1147160604596138,292.21929931640625,297.1499938964844,293.1499938964844,0.0111010139808058,-507.0146789550781,302.756591796875,0.5573715567588806,0.050000000745058,0.0355932191014289,292.1477355957031,297.1499938964844,293.1499938964844,0.012771775946021,-733.5069580078125,303.55841064453125,0.5573715567588806,0.050000000745058,0.0481903403997421,292.6113586425781,297.1499938964844,293.1499938964844,0.0054999417625367,-2017.32861328125,298.3056335449219,0.5573715567588806,0.050000000745058,0.2285942286252975,291.0473937988281,291.1499938964844,270.36376953125,269.9775390625,283.2219543457031,292.60906982421875,291.0632629394531,1.0,0.1537846177816391,1.0,1.0,0.9928760528564452,1.0,-0.5674461722373962,0.2398838996887207,0.3275623023509979,0.098058320581913,0.0,0.0,0.2519678175449371,23.08756828308105,25.0,104.72986602783205,-4643.38037109375,32.665096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0819091796875,303.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1127595007419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768561452627182,0.1768604964017868,-4.346075002104044e-06,0.0,0.0001144365596701,0.0,0.0,7.168214321136475,0.0,0.0,0.0,0.2825674414634704,4.0,0.0,1.0
