time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2582092285156,297.1499938964844,293.1499938964844,0.0106710949912667,-637.947998046875,302.5445556640625,0.5583203434944153,0.050000000745058,0.0457565858960151,292.1181640625,297.1499938964844,293.1499938964844,0.0739043951034545,-1908.7213134765625,304.09637451171875,0.7677940130233765,0.1303358823060989,0.1210482791066169,292.2264709472656,297.1499938964844,293.1499938964844,0.011338067241013,-511.7310791015625,302.903076171875,0.5583203434944153,0.050000000745058,0.0355884581804275,292.1546325683594,297.1499938964844,293.1499938964844,0.0130925700068473,-740.5370483398438,303.7159423828125,0.5583203434944153,0.050000000745058,0.0481838881969451,292.6202697753906,297.1499938964844,293.1499938964844,0.0055514564737677,-2030.8074951171875,298.39111328125,0.5583203434944153,0.050000000745058,0.2285636216402053,291.08251953125,291.1499938964844,270.36590576171875,269.9809265136719,283.2284240722656,292.617919921875,291.0965881347656,1.0,0.1542882770299911,1.0,1.0,0.9927668571472168,1.0,-0.574988067150116,0.2430625855922699,0.331925481557846,0.0996549129486084,0.0,0.0,0.2529259026050567,22.98735809326172,25.0,98.25064849853516,-4701.49072265625,33.28229904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1698608398437,303.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.1179331019520759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782493442296981,0.1782536953687667,-4.349231858213898e-06,0.0,0.0001196871089632,0.0,0.0,7.232972145080566,0.0,0.0,0.0,0.2827968597412109,4.0,0.0,1.0
284760,292.26611328125,297.1499938964844,293.1499938964844,0.0108838826417922,-643.7908935546875,302.6820068359375,0.5591238737106323,0.050000000745058,0.0457514412701129,292.1533203125,297.1499938964844,293.1499938964844,0.0786048620939254,-1998.781005859375,304.0975646972656,0.781390905380249,0.1364998072385788,0.1270381212234497,292.2339172363281,297.1499938964844,293.1499938964844,0.011582925915718,-516.5335693359375,303.0464782714844,0.5591238737106323,0.050000000745058,0.0355844534933567,292.1617736816406,297.1499938964844,293.1499938964844,0.013426948338747,-747.7059936523438,303.8707275390625,0.5591238737106323,0.050000000745058,0.0481784716248512,292.6293640136719,297.1499938964844,293.1499938964844,0.0056026233360171,-2044.3951416015625,298.47222900390625,0.5591238737106323,0.050000000745058,0.2285379320383072,291.11328125,291.1499938964844,270.3675842285156,269.9837951660156,283.23455810546875,292.62701416015625,291.125,1.0,0.1548078954219818,1.0,1.0,0.9926894903182985,1.0,-0.5821282863616943,0.2460770159959793,0.3360512852668762,0.1011636331677436,0.0,0.0,0.2522631287574768,22.910181045532227,25.0,86.64218139648438,-4749.59814453125,33.89203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2925109863281,303.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.1225480958819389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783525347709655,0.1783568859100341,-4.349700247985311e-06,0.0,0.0001243707374669,0.0,0.0,7.238154411315918,0.0,0.0,0.0,0.2827970087528229,4.0,0.0,1.0
284820,292.2825012207031,297.1499938964844,293.1499938964844,0.0113309035077691,-655.9193115234375,302.9478759765625,0.5604367256164551,0.050000000745058,0.0457431189715862,292.220703125,297.1499938964844,293.1499938964844,0.0873054414987564,-2167.812255859375,304.1005554199219,0.8059023022651672,0.1480830460786819,0.1382099837064743,292.2492980957031,297.1499938964844,293.1499938964844,0.0121006397530436,-526.5106201171875,303.32489013671875,0.5604367256164551,0.050000000745058,0.0355779789388179,292.1764221191406,297.1499938964844,293.1499938964844,0.0141138201579451,-762.483154296875,304.1468200683594,0.5609889626502991,0.0519349984824657,0.0482845939695835,292.6478881835937,297.1499938964844,293.1499938964844,0.0057051638141274,-2072.498779296875,298.6210327148437,0.5604367256164551,0.050000000745058,0.2284963428974151,291.1585998535156,291.1499938964844,270.3695983886719,269.9881591796875,283.245849609375,292.64556884765625,291.16552734375,1.0,0.1558810919523239,1.0,1.0,0.9925346970558168,1.0,-0.5955948829650879,0.2517807781696319,0.3438141047954559,0.1039937809109687,0.0,0.0,0.2478506118059158,22.80191421508789,25.0,56.74696350097656,-4827.84423828125,35.10231399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6274719238281,304.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.1299921423196792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759936213493347,0.1759979724884033,-4.345217348600272e-06,0.0,0.0001319255097769,0.0,0.0,7.129951000213623,0.0,0.0,0.0,0.2823454141616821,4.0,0.0,1.0
284880,292.2825012207031,297.1499938964844,293.1499938964844,0.0113309035077691,-655.9193115234375,302.9478759765625,0.5604367256164551,0.050000000745058,0.0457431189715862,292.220703125,297.1499938964844,293.1499938964844,0.0873054414987564,-2167.812255859375,304.1005554199219,0.8059023022651672,0.1480830460786819,0.1382099837064743,292.2492980957031,297.1499938964844,293.1499938964844,0.0121006397530436,-526.5106201171875,303.32489013671875,0.5604367256164551,0.050000000745058,0.0355779789388179,292.1764221191406,297.1499938964844,293.1499938964844,0.0141138201579451,-762.483154296875,304.1468200683594,0.5609889626502991,0.0519349984824657,0.0482845939695835,292.6478881835937,297.1499938964844,293.1499938964844,0.0057051638141274,-2072.498779296875,298.6210327148437,0.5604367256164551,0.050000000745058,0.2284963428974151,291.1585998535156,291.1499938964844,270.3695983886719,269.9881591796875,283.245849609375,292.64556884765625,291.16552734375,1.0,0.1558810919523239,1.0,1.0,0.9925346970558168,1.0,-0.5955948829650879,0.2517807781696319,0.3438141047954559,0.1039937809109687,0.0,0.0,0.2478506118059158,22.80191421508789,25.0,56.74696350097656,-4827.84423828125,35.10231399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6274719238281,304.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.1299921423196792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759936213493347,0.1759979724884033,-4.345217348600272e-06,0.0,0.0001319255097769,0.0,0.0,7.129951000213623,0.0,0.0,0.0,0.2823454141616821,4.0,0.0,1.0
284940,292.29913330078125,297.1499938964844,293.1499938964844,0.0118090212345123,-668.8057861328125,303.203369140625,0.5666242837905884,0.050000000745058,0.0457054190337657,292.2871398925781,297.1499938964844,293.1499938964844,0.0952090173959732,-2322.5517578125,304.1038818359375,0.8311872482299805,0.1581671088933944,0.1481661200523376,292.2652282714844,297.1499938964844,293.1499938964844,0.0126577718183398,-537.0826416015625,303.5933532714844,0.5666242837905884,0.050000000745058,0.0355486571788787,292.2041320800781,297.1499938964844,293.1499938964844,0.023928141221404,-1003.3849487304688,304.1311340332031,0.628598690032959,0.0710484385490417,0.0638880059123039,292.666748046875,297.1499938964844,293.1499938964844,0.0058052781969308,-2101.797119140625,298.74932861328125,0.5666242837905884,0.050000000745058,0.2283080220222473,291.1743469238281,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6644592285156,291.1708374023437,1.0,0.1573089361190796,1.0,1.0,0.992379903793335,1.0,-0.6259591579437256,0.2647818326950073,0.3611773252487182,0.1101718246936798,0.0,0.0,0.243005022406578,22.05340576171875,25.0,-3.430497646331787,-4959.005859375,37.412296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0452575683594,304.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1350850462913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723653078079223,0.1723696440458297,-4.337934569775825e-06,0.0,0.0001370941463392,0.0,0.0,6.96371603012085,0.0,0.0,0.0,0.2817016243934631,4.0,0.0,1.0
285000,292.29913330078125,297.1499938964844,293.1499938964844,0.0118090212345123,-668.8057861328125,303.203369140625,0.5666242837905884,0.050000000745058,0.0457054190337657,292.2871398925781,297.1499938964844,293.1499938964844,0.0952090173959732,-2322.5517578125,304.1038818359375,0.8311872482299805,0.1581671088933944,0.1481661200523376,292.2652282714844,297.1499938964844,293.1499938964844,0.0126577718183398,-537.0826416015625,303.5933532714844,0.5666242837905884,0.050000000745058,0.0355486571788787,292.2041320800781,297.1499938964844,293.1499938964844,0.023928141221404,-1003.3849487304688,304.1311340332031,0.628598690032959,0.0710484385490417,0.0638880059123039,292.666748046875,297.1499938964844,293.1499938964844,0.0058052781969308,-2101.797119140625,298.74932861328125,0.5666242837905884,0.050000000745058,0.2283080220222473,291.1743469238281,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6644592285156,291.1708374023437,1.0,0.1573089361190796,1.0,1.0,0.992379903793335,1.0,-0.6259591579437256,0.2647818326950073,0.3611773252487182,0.1101718246936798,0.0,0.0,0.243005022406578,22.05340576171875,25.0,-3.430497646331787,-4959.005859375,37.412296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0452575683594,304.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1350850462913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723653078079223,0.1723696440458297,-4.337934569775825e-06,0.0,0.0001370941463392,0.0,0.0,6.96371603012085,0.0,0.0,0.0,0.2817016243934631,4.0,0.0,1.0
285060,292.3158264160156,297.1499938964844,293.1499938964844,0.0123593155294656,-683.9442749023438,303.4495849609375,0.5713002681732178,0.050000000745058,0.0456783063709735,292.3534545898437,297.1499938964844,293.1499938964844,0.102209635078907,-2459.207763671875,304.1075744628906,0.8510916233062744,0.1665800660848617,0.1564114242792129,292.2815856933594,297.1499938964844,293.1499938964844,0.0133012421429157,-549.4371337890625,303.8532409667969,0.5713002681732178,0.050000000745058,0.0355275720357894,292.25225830078125,297.1499938964844,293.1499938964844,0.0362792275846004,-1231.53564453125,304.11700439453125,0.6772035360336304,0.0852736607193946,0.0782575756311416,292.6867370605469,297.1499938964844,293.1499938964844,0.0059130052104592,-2136.670654296875,298.8475036621094,0.5713002681732178,0.050000000745058,0.2281726002693176,291.1406555175781,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.68438720703125,291.134033203125,1.0,0.1589992493391037,1.0,1.0,0.9923095107078552,1.0,-0.6528806090354919,0.2763865888118744,0.3764939904212951,0.1156108006834983,0.0,0.0,0.2462752610445022,21.56231117248535,25.0,-41.994964599609375,-5134.40478515625,39.75098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48712158203125,304.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1381998509168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173075333237648,0.1730796694755554,-4.338853159424616e-06,0.0,0.0001402552879881,0.0,0.0,6.995373725891113,0.0,0.0,0.0,0.2818815112113952,4.0,0.0,1.0
285120,292.3158264160156,297.1499938964844,293.1499938964844,0.0123593155294656,-683.9442749023438,303.4495849609375,0.5713002681732178,0.050000000745058,0.0456783063709735,292.3534545898437,297.1499938964844,293.1499938964844,0.102209635078907,-2459.207763671875,304.1075744628906,0.8510916233062744,0.1665800660848617,0.1564114242792129,292.2815856933594,297.1499938964844,293.1499938964844,0.0133012421429157,-549.4371337890625,303.8532409667969,0.5713002681732178,0.050000000745058,0.0355275720357894,292.25225830078125,297.1499938964844,293.1499938964844,0.0362792275846004,-1231.53564453125,304.11700439453125,0.6772035360336304,0.0852736607193946,0.0782575756311416,292.6867370605469,297.1499938964844,293.1499938964844,0.0059130052104592,-2136.670654296875,298.8475036621094,0.5713002681732178,0.050000000745058,0.2281726002693176,291.1406555175781,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.68438720703125,291.134033203125,1.0,0.1589992493391037,1.0,1.0,0.9923095107078552,1.0,-0.6528806090354919,0.2763865888118744,0.3764939904212951,0.1156108006834983,0.0,0.0,0.2462752610445022,21.56231117248535,25.0,-41.994964599609375,-5134.40478515625,39.75098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48712158203125,304.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1381998509168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173075333237648,0.1730796694755554,-4.338853159424616e-06,0.0,0.0001402552879881,0.0,0.0,6.995373725891113,0.0,0.0,0.0,0.2818815112113952,4.0,0.0,1.0
285180,292.3328857421875,297.1499938964844,293.1499938964844,0.0129231214523315,-698.1724243164062,303.690673828125,0.5742725133895874,0.050000000745058,0.045661624521017,292.41607666015625,297.1499938964844,293.1499938964844,0.1083967611193656,-2578.126708984375,304.1114196777344,0.8676156997680664,0.1740536838769912,0.1636618822813034,292.2983703613281,297.1499938964844,293.1499938964844,0.0139664625748991,-561.0684204101562,304.1076965332031,0.5742725133895874,0.050000000745058,0.0355145968496799,292.3060302734375,297.1499938964844,293.1499938964844,0.0469633340835571,-1416.3720703125,304.1103515625,0.7144655585289001,0.0971262454986572,0.0899235755205154,292.7077941894531,297.1499938964844,293.1499938964844,0.0060121491551399,-2167.556640625,298.9404296875,0.5742725133895874,0.050000000745058,0.2280892729759216,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2582702636719,292.7054443359375,291.1156616210937,1.0,0.1608041673898697,1.0,1.0,0.9922391176223756,1.0,-0.6754476428031921,0.2861813604831695,0.3892662823200226,0.1201206594705581,0.0,0.0,0.252497911453247,21.314350128173828,25.0,-26.02874565124512,-5337.677734375,41.98862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90167236328125,304.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1398587226867675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771650910377502,0.1771694272756576,-4.346919013187289e-06,0.0,0.0001419388281647,0.0,0.0,7.182791709899902,0.0,0.0,0.0,0.2826274335384369,4.0,0.0,1.0
285240,292.3328857421875,297.1499938964844,293.1499938964844,0.0129231214523315,-698.1724243164062,303.690673828125,0.5742725133895874,0.050000000745058,0.045661624521017,292.41607666015625,297.1499938964844,293.1499938964844,0.1083967611193656,-2578.126708984375,304.1114196777344,0.8676156997680664,0.1740536838769912,0.1636618822813034,292.2983703613281,297.1499938964844,293.1499938964844,0.0139664625748991,-561.0684204101562,304.1076965332031,0.5742725133895874,0.050000000745058,0.0355145968496799,292.3060302734375,297.1499938964844,293.1499938964844,0.0469633340835571,-1416.3720703125,304.1103515625,0.7144655585289001,0.0971262454986572,0.0899235755205154,292.7077941894531,297.1499938964844,293.1499938964844,0.0060121491551399,-2167.556640625,298.9404296875,0.5742725133895874,0.050000000745058,0.2280892729759216,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2582702636719,292.7054443359375,291.1156616210937,1.0,0.1608041673898697,1.0,1.0,0.9922391176223756,1.0,-0.6754476428031921,0.2861813604831695,0.3892662823200226,0.1201206594705581,0.0,0.0,0.252497911453247,21.314350128173828,25.0,-26.02874565124512,-5337.677734375,41.98862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90167236328125,304.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1398587226867675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771650910377502,0.1771694272756576,-4.346919013187289e-06,0.0,0.0001419388281647,0.0,0.0,7.182791709899902,0.0,0.0,0.0,0.2826274335384369,4.0,0.0,1.0
285300,292.3415832519531,297.1499938964844,293.1499938964844,0.013201767578721,-704.6570434570312,303.8091125488281,0.5760627388954163,0.050000000745058,0.0456517897546291,292.4460144042969,297.1499938964844,293.1499938964844,0.1112020462751388,-2631.398681640625,304.11334228515625,0.8758538961410522,0.1774702370166778,0.1669921576976776,292.3072204589844,297.1499938964844,293.1499938964844,0.0151182813569903,-586.4541625976562,304.1453857421875,0.5864163637161255,0.0561830475926399,0.0371374860405921,292.3329162597656,297.1499938964844,293.1499938964844,0.0517012700438499,-1499.1558837890625,304.10894775390625,0.7291522026062012,0.1025358363986015,0.0951729267835617,292.7185974121094,297.1499938964844,293.1499938964844,0.0060558468103408,-2180.48291015625,298.98712158203125,0.5760627388954163,0.050000000745058,0.2280401438474655,291.11444091796875,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7162475585937,291.1142272949219,1.0,0.1617548614740371,1.0,1.0,0.992203950881958,1.0,-0.6876188516616821,0.2915014028549194,0.3961174786090851,0.1225059255957603,0.0,0.0,0.2551728188991546,21.15865898132324,25.0,-15.598660469055176,-5438.43115234375,43.21039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0879821777344,304.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.1403015553951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791312396526336,0.1791355907917022,-4.35096171713667e-06,0.0,0.0001423882349627,0.0,0.0,7.273609161376953,0.0,0.0,0.0,0.2829831540584564,4.0,0.0,1.0
285360,292.35040283203125,297.1499938964844,293.1499938964844,0.0134825771674513,-710.9706420898438,303.9258117675781,0.5791951417922974,0.050000000745058,0.0456349477171897,292.47613525390625,297.1499938964844,293.1499938964844,0.1137818023562431,-2680.097412109375,304.11529541015625,0.885409414768219,0.1804744452238083,0.1700210869312286,292.3216857910156,297.1499938964844,293.1499938964844,0.0196012258529663,-672.066162109375,304.1380615234375,0.6192740201950073,0.0640251189470291,0.0425673350691795,292.3592529296875,297.1499938964844,293.1499938964844,0.0561462379992008,-1578.031982421875,304.1083374023437,0.7440154552459717,0.1077123805880546,0.1001632809638977,292.72955322265625,297.1499938964844,293.1499938964844,0.0060961903072893,-2192.392578125,299.0317077636719,0.5791951417922974,0.050000000745058,0.227956011891365,291.1122741699219,291.1499938964844,270.363037109375,269.9896850585937,283.2571716308594,292.72723388671875,291.11041259765625,1.0,0.1628049910068512,1.0,1.0,0.9922335743904114,1.0,-0.7036380171775818,0.2985226511955261,0.4051153361797333,0.125637024641037,0.0,0.0,0.2578847110271454,20.85114288330078,25.0,-18.03883552551269,-5546.8798828125,44.738555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2568359375,304.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1405644416809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809504926204681,0.1809548437595367,-4.354727479949361e-06,0.0,0.0001426550297765,0.0,0.0,7.3579487800598145,0.0,0.0,0.0,0.283319890499115,4.0,0.0,1.0
285420,292.3682861328125,297.1499938964844,293.1499938964844,0.0138087328523397,-718.5296020507812,304.1477966308594,0.5838838219642639,0.0504841916263103,0.045626875013113,292.53594970703125,297.1499938964844,293.1499938964844,0.1182078123092651,-2763.173828125,304.1195068359375,0.9004971385002136,0.1854164153337478,0.174976497888565,292.36407470703125,297.1499938964844,293.1499938964844,0.0293356254696846,-819.1934814453125,304.1259460449219,0.6648443341255188,0.0764408558607101,0.0518843568861484,292.4098205566406,297.1499938964844,293.1499938964844,0.064421609044075,-1728.8006591796875,304.1084899902344,0.7712832689285278,0.1174884289503097,0.1095690876245498,292.7523498535156,297.1499938964844,293.1499938964844,0.0061755212955176,-2216.804931640625,299.1072998046875,0.5838033556938171,0.050000000745058,0.2278359234333038,291.0935363769531,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75,291.0907287597656,1.0,0.1650297790765762,1.0,1.0,0.992292821407318,1.0,-0.7319023013114929,0.3109742701053619,0.420928031206131,0.1311276257038116,0.0,0.0,0.2665748596191406,20.46343421936035,25.0,-23.111825942993164,-5766.98388671875,47.737403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5336608886719,305.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1407872289419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863533556461334,0.1863577216863632,-4.365785571280867e-06,0.0,0.0001428811374353,0.0,0.0,7.60973310470581,0.0,0.0,0.0,0.2843525409698486,4.0,0.0,1.0
285480,292.3682861328125,297.1499938964844,293.1499938964844,0.0138087328523397,-718.5296020507812,304.1477966308594,0.5838838219642639,0.0504841916263103,0.045626875013113,292.53594970703125,297.1499938964844,293.1499938964844,0.1182078123092651,-2763.173828125,304.1195068359375,0.9004971385002136,0.1854164153337478,0.174976497888565,292.36407470703125,297.1499938964844,293.1499938964844,0.0293356254696846,-819.1934814453125,304.1259460449219,0.6648443341255188,0.0764408558607101,0.0518843568861484,292.4098205566406,297.1499938964844,293.1499938964844,0.064421609044075,-1728.8006591796875,304.1084899902344,0.7712832689285278,0.1174884289503097,0.1095690876245498,292.7523498535156,297.1499938964844,293.1499938964844,0.0061755212955176,-2216.804931640625,299.1072998046875,0.5838033556938171,0.050000000745058,0.2278359234333038,291.0935363769531,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75,291.0907287597656,1.0,0.1650297790765762,1.0,1.0,0.992292821407318,1.0,-0.7319023013114929,0.3109742701053619,0.420928031206131,0.1311276257038116,0.0,0.0,0.2665748596191406,20.46343421936035,25.0,-23.111825942993164,-5766.98388671875,47.737403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5336608886719,305.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1407872289419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863533556461334,0.1863577216863632,-4.365785571280867e-06,0.0,0.0001428811374353,0.0,0.0,7.60973310470581,0.0,0.0,0.0,0.2843525409698486,4.0,0.0,1.0
285540,292.3980712890625,297.1499938964844,293.1499938964844,0.0203870274126529,-881.8248901367188,304.1373596191406,0.6336063146591187,0.0643171221017837,0.0557072013616561,292.59326171875,297.1499938964844,293.1499938964844,0.1216847449541091,-2827.764404296875,304.1238708496094,0.9191498160362244,0.1893445998430252,0.178797036409378,292.4107360839844,297.1499938964844,293.1499938964844,0.0385653376579284,-939.3935546875,304.11871337890625,0.7060986757278442,0.0868944972753524,0.0594235733151435,292.4576416015625,297.1499938964844,293.1499938964844,0.0718555077910423,-1868.3741455078125,304.1099548339844,0.8010295629501343,0.1265400201082229,0.1182621195912361,292.7763671875,297.1499938964844,293.1499938964844,0.0062410836108028,-2236.712158203125,299.17315673828125,0.5914855003356934,0.050000000745058,0.2276452481746673,291.07843017578125,291.1499938964844,270.3533630371094,269.9831848144531,283.24566650390625,292.77398681640625,291.0746459960937,1.0,0.1675710380077362,1.0,1.0,0.9923520684242249,1.0,-0.767834484577179,0.3269422054290771,0.4408923089504242,0.137993723154068,0.0,0.0,0.2770629525184631,19.7727279663086,25.0,-27.743148803710938,-6024.06884765625,51.52615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7181091308594,305.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1410050839185714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936789602041244,0.1936833411455154,-4.381331109470921e-06,0.0,0.0001431022392353,0.0,0.0,7.955743312835693,0.0,0.0,0.0,0.2857494056224823,4.0,0.0,1.0
285600,292.3980712890625,297.1499938964844,293.1499938964844,0.0203870274126529,-881.8248901367188,304.1373596191406,0.6336063146591187,0.0643171221017837,0.0557072013616561,292.59326171875,297.1499938964844,293.1499938964844,0.1216847449541091,-2827.764404296875,304.1238708496094,0.9191498160362244,0.1893445998430252,0.178797036409378,292.4107360839844,297.1499938964844,293.1499938964844,0.0385653376579284,-939.3935546875,304.11871337890625,0.7060986757278442,0.0868944972753524,0.0594235733151435,292.4576416015625,297.1499938964844,293.1499938964844,0.0718555077910423,-1868.3741455078125,304.1099548339844,0.8010295629501343,0.1265400201082229,0.1182621195912361,292.7763671875,297.1499938964844,293.1499938964844,0.0062410836108028,-2236.712158203125,299.17315673828125,0.5914855003356934,0.050000000745058,0.2276452481746673,291.07843017578125,291.1499938964844,270.3533630371094,269.9831848144531,283.24566650390625,292.77398681640625,291.0746459960937,1.0,0.1675710380077362,1.0,1.0,0.9923520684242249,1.0,-0.767834484577179,0.3269422054290771,0.4408923089504242,0.137993723154068,0.0,0.0,0.2770629525184631,19.7727279663086,25.0,-27.743148803710938,-6024.06884765625,51.52615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7181091308594,305.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1410050839185714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936789602041244,0.1936833411455154,-4.381331109470921e-06,0.0,0.0001431022392353,0.0,0.0,7.955743312835693,0.0,0.0,0.0,0.2857494056224823,4.0,0.0,1.0
285660,292.44580078125,297.1499938964844,293.1499938964844,0.0276872497051954,-1028.435546875,304.12957763671875,0.6730969548225403,0.0737011507153511,0.0648378729820251,292.6383361816406,297.1499938964844,293.1499938964844,0.1256873458623886,-2902.22900390625,304.1258239746094,0.9383607506752014,0.1942937523126602,0.1831463873386383,292.45654296875,297.1499938964844,293.1499938964844,0.0470452308654785,-1047.5174560546875,304.1150817871094,0.7376430630683899,0.0963322073221206,0.0661595538258552,292.5028381347656,297.1499938964844,293.1499938964844,0.0786745995283126,-1999.48876953125,304.1119384765625,0.8261283040046692,0.1349150985479354,0.1263117492198944,292.8017272949219,297.1499938964844,293.1499938964844,0.0062999203801155,-2255.299560546875,299.2236328125,0.5979335308074951,0.050000000745058,0.2274930924177169,291.0540771484375,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.79931640625,291.0516967773437,1.0,0.1703727841377258,1.0,1.0,0.9925915598869324,1.0,-0.801575779914856,0.3420277237892151,0.4595480859279632,0.1444227248430252,0.0,0.0,0.2915644347667694,19.27552604675293,25.0,-26.24551010131836,-6298.828125,55.52003860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,305.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1417163908481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040474414825439,0.2040518522262573,-4.40398434875533e-06,0.0,0.000143824116094,0.0,0.0,8.454108238220215,0.0,0.0,0.0,0.2877857983112335,4.0,0.0,1.0
285720,292.44580078125,297.1499938964844,293.1499938964844,0.0276872497051954,-1028.435546875,304.12957763671875,0.6730969548225403,0.0737011507153511,0.0648378729820251,292.6383361816406,297.1499938964844,293.1499938964844,0.1256873458623886,-2902.22900390625,304.1258239746094,0.9383607506752014,0.1942937523126602,0.1831463873386383,292.45654296875,297.1499938964844,293.1499938964844,0.0470452308654785,-1047.5174560546875,304.1150817871094,0.7376430630683899,0.0963322073221206,0.0661595538258552,292.5028381347656,297.1499938964844,293.1499938964844,0.0786745995283126,-1999.48876953125,304.1119384765625,0.8261283040046692,0.1349150985479354,0.1263117492198944,292.8017272949219,297.1499938964844,293.1499938964844,0.0062999203801155,-2255.299560546875,299.2236328125,0.5979335308074951,0.050000000745058,0.2274930924177169,291.0540771484375,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.79931640625,291.0516967773437,1.0,0.1703727841377258,1.0,1.0,0.9925915598869324,1.0,-0.801575779914856,0.3420277237892151,0.4595480859279632,0.1444227248430252,0.0,0.0,0.2915644347667694,19.27552604675293,25.0,-26.24551010131836,-6298.828125,55.52003860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,305.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1417163908481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040474414825439,0.2040518522262573,-4.40398434875533e-06,0.0,0.000143824116094,0.0,0.0,8.454108238220215,0.0,0.0,0.0,0.2877857983112335,4.0,0.0,1.0
285780,292.49517822265625,297.1499938964844,293.1499938964844,0.0348566323518753,-1145.53466796875,304.1244812011719,0.7047049403190613,0.0815299525856971,0.0721180960536003,292.6762084960937,297.1499938964844,293.1499938964844,0.1300313472747802,-2982.35595703125,304.12664794921875,0.955812692642212,0.1995684653520584,0.1880934089422226,292.5005798339844,297.1499938964844,293.1499938964844,0.0546017959713935,-1145.472900390625,304.1141967773437,0.7645944356918335,0.1049669235944747,0.0723125115036964,292.5455627441406,297.1499938964844,293.1499938964844,0.0847998484969139,-2118.716796875,304.11444091796875,0.8471378087997437,0.142643854022026,0.1337484419345855,292.82781982421875,297.1499938964844,293.1499938964844,0.0063448157161474,-2268.471923828125,299.26934814453125,0.6029007434844971,0.050000000745058,0.2273803055286407,291.0460510253906,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8254699707031,291.0458984375,1.0,0.1733219772577285,1.0,1.0,0.99283105134964,1.0,-0.8324252963066101,0.3558964431285858,0.4765288531780243,0.1502942144870758,0.0,0.0,0.3061250150203705,18.96801948547364,25.0,-9.999526023864746,-6564.5205078125,59.60140228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78533935546875,305.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.1432647258043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159353047609329,0.2159397304058075,-4.431457909959136e-06,0.0,0.000145395490108,0.0,0.0,9.039578437805176,0.0,0.0,0.0,0.2901510298252105,4.0,0.0,1.0
285840,292.49517822265625,297.1499938964844,293.1499938964844,0.0348566323518753,-1145.53466796875,304.1244812011719,0.7047049403190613,0.0815299525856971,0.0721180960536003,292.6762084960937,297.1499938964844,293.1499938964844,0.1300313472747802,-2982.35595703125,304.12664794921875,0.955812692642212,0.1995684653520584,0.1880934089422226,292.5005798339844,297.1499938964844,293.1499938964844,0.0546017959713935,-1145.472900390625,304.1141967773437,0.7645944356918335,0.1049669235944747,0.0723125115036964,292.5455627441406,297.1499938964844,293.1499938964844,0.0847998484969139,-2118.716796875,304.11444091796875,0.8471378087997437,0.142643854022026,0.1337484419345855,292.82781982421875,297.1499938964844,293.1499938964844,0.0063448157161474,-2268.471923828125,299.26934814453125,0.6029007434844971,0.050000000745058,0.2273803055286407,291.0460510253906,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8254699707031,291.0458984375,1.0,0.1733219772577285,1.0,1.0,0.99283105134964,1.0,-0.8324252963066101,0.3558964431285858,0.4765288531780243,0.1502942144870758,0.0,0.0,0.3061250150203705,18.96801948547364,25.0,-9.999526023864746,-6564.5205078125,59.60140228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78533935546875,305.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.1432647258043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159353047609329,0.2159397304058075,-4.431457909959136e-06,0.0,0.000145395490108,0.0,0.0,9.039578437805176,0.0,0.0,0.0,0.2901510298252105,4.0,0.0,1.0
285900,292.5191650390625,297.1499938964844,293.1499938964844,0.0378125831484794,-1195.5814208984375,304.12371826171875,0.7177074551582336,0.0851082205772399,0.0754203274846077,292.6937255859375,297.1499938964844,293.1499938964844,0.1321500837802887,-3021.170654296875,304.1270446777344,0.9632608890533448,0.202123075723648,0.1905314326286316,292.5218505859375,297.1499938964844,293.1499938964844,0.0580639988183975,-1191.2125244140625,304.1144104003906,0.7771481275558472,0.1090157628059387,0.0751967653632164,292.5660095214844,297.1499938964844,293.1499938964844,0.0876480415463447,-2174.43310546875,304.11572265625,0.8568246960639954,0.1462808400392532,0.137249156832695,292.84100341796875,297.1499938964844,293.1499938964844,0.0063628680072724,-2273.544921875,299.2897644042969,0.6049067378044128,0.050000000745058,0.2273357361555099,291.0455627441406,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83868408203125,291.045654296875,1.0,0.1748295873403549,1.0,1.0,0.9929507970809937,1.0,-0.8469243049621582,0.3624356389045715,0.4844886660575866,0.1530608981847763,0.0,0.0,0.3131422698497772,18.871055603027344,25.0,-4.744531631469727,-6686.7392578125,61.66950607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490234375,305.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1443918794393539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218693494796753,0.221873790025711,-4.445700142241549e-06,0.0,0.0001465394016122,0.0,0.0,9.337571144104004,0.0,0.0,0.0,0.2913611233234405,4.0,0.0,1.0
285960,292.5425720214844,297.1499938964844,293.1499938964844,0.0408445745706558,-1245.0367431640625,304.1229858398437,0.7286757230758667,0.088499866425991,0.0785467997193336,292.71063232421875,297.1499938964844,293.1499938964844,0.1342030465602874,-3058.625,304.1274719238281,0.9698013067245485,0.2045854181051254,0.1928940713405609,292.5425720214844,297.1499938964844,293.1499938964844,0.0613389089703559,-1235.0537109375,304.11492919921875,0.7889407873153687,0.1128995865583419,0.0779638662934303,292.5858764648437,297.1499938964844,293.1499938964844,0.0903768017888069,-2227.88330078125,304.1169738769531,0.8659792542457581,0.1497761607170105,0.1406145095825195,292.854248046875,297.1499938964844,293.1499938964844,0.0063785798847675,-2277.89013671875,299.3080444335937,0.6066116094589233,0.050000000745058,0.2272982895374298,291.0458679199219,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8519592285156,291.0461730957031,1.0,0.1763482242822647,1.0,1.0,0.9931215643882751,1.0,-0.8608274459838867,0.3687156140804291,0.49211186170578,0.1557214856147766,0.0,0.0,0.3200565874576568,18.807785034179688,25.0,-0.918650209903717,-6803.60888671875,63.74851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6984558105469,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1457486748695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278607040643692,0.2278651595115661,-4.4604166760109365e-06,0.0,0.0001479163765907,0.0,0.0,9.642419815063477,0.0,0.0,0.0,0.2926028668880462,4.0,0.0,1.0
286020,292.5875549316406,297.1499938964844,293.1499938964844,0.0464334078133106,-1336.2530517578125,304.1227111816406,0.7477439045906067,0.0947681963443756,0.0843237489461898,292.7427673339844,297.1499938964844,293.1499938964844,0.1380610466003418,-3128.5810546875,304.1285705566406,0.9803408980369568,0.2091996073722839,0.1973394155502319,292.58251953125,297.1499938964844,293.1499938964844,0.0673668608069419,-1317.2249755859375,304.1165771484375,0.8098083734512329,0.1201891228556633,0.0831612572073936,292.6239013671875,297.1499938964844,293.1499938964844,0.0955023244023323,-2328.169677734375,304.11944580078125,0.8825206756591797,0.1563557386398315,0.1469539552927017,292.88092041015625,297.1499938964844,293.1499938964844,0.0064024715684354,-2284.26611328125,299.33795166015625,0.6091580390930176,0.050000000745058,0.227242961525917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.878662109375,291.049560546875,1.0,0.1793900728225708,1.0,1.0,0.9934630393981934,1.0,-0.8868764042854309,0.380504161119461,0.5063722133636475,0.160741314291954,0.0,0.0,0.333375483751297,18.773008346557617,25.0,4.485628128051758,-7022.05615234375,67.91522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5671081542969,305.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1491225212812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399118095636367,0.2399163097143173,-4.491110303206369e-06,0.0,0.0001513403985882,0.0,0.0,10.26826000213623,0.0,0.0,0.0,0.2951579391956329,4.0,0.0,1.0
286080,292.5875549316406,297.1499938964844,293.1499938964844,0.0464334078133106,-1336.2530517578125,304.1227111816406,0.7477439045906067,0.0947681963443756,0.0843237489461898,292.7427673339844,297.1499938964844,293.1499938964844,0.1380610466003418,-3128.5810546875,304.1285705566406,0.9803408980369568,0.2091996073722839,0.1973394155502319,292.58251953125,297.1499938964844,293.1499938964844,0.0673668608069419,-1317.2249755859375,304.1165771484375,0.8098083734512329,0.1201891228556633,0.0831612572073936,292.6239013671875,297.1499938964844,293.1499938964844,0.0955023244023323,-2328.169677734375,304.11944580078125,0.8825206756591797,0.1563557386398315,0.1469539552927017,292.88092041015625,297.1499938964844,293.1499938964844,0.0064024715684354,-2284.26611328125,299.33795166015625,0.6091580390930176,0.050000000745058,0.227242961525917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.878662109375,291.049560546875,1.0,0.1793900728225708,1.0,1.0,0.9934630393981934,1.0,-0.8868764042854309,0.380504161119461,0.5063722133636475,0.160741314291954,0.0,0.0,0.333375483751297,18.773008346557617,25.0,4.485628128051758,-7022.05615234375,67.91522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5671081542969,305.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1491225212812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399118095636367,0.2399163097143173,-4.491110303206369e-06,0.0,0.0001513403985882,0.0,0.0,10.26826000213623,0.0,0.0,0.0,0.2951579391956329,4.0,0.0,1.0
286140,292.6299133300781,297.1499938964844,293.1499938964844,0.0514029823243618,-1418.27978515625,304.12353515625,0.764245331287384,0.1004222407937049,0.0895318463444709,292.7728881835937,297.1499938964844,293.1499938964844,0.1415788382291793,-3191.8876953125,304.1298522949219,0.9880495071411132,0.2134036123752594,0.2013981640338897,292.62042236328125,297.1499938964844,293.1499938964844,0.0727713778614997,-1392.418701171875,304.11871337890625,0.8261227607727051,0.1268757581710815,0.0879314169287681,292.65972900390625,297.1499938964844,293.1499938964844,0.100229874253273,-2420.12548828125,304.1217346191406,0.8965846300125122,0.1624151319265365,0.1527963727712631,292.9074401855469,297.1499938964844,293.1499938964844,0.00641800602898,-2288.119140625,299.3597717285156,0.6106727719306946,0.050000000745058,0.2272102683782577,291.0541381835937,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9053039550781,291.0550537109375,1.0,0.182397112250328,1.0,1.0,0.9938045144081116,1.0,-0.9106966257095336,0.3913023173809051,0.5193943381309509,0.1653899550437927,0.0,0.0,0.3458182215690613,18.84231185913086,25.0,7.5984392166137695,-7220.78369140625,72.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41552734375,305.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1532714813947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251771330833435,0.251775860786438,-4.522799827100243e-06,0.0,0.0001555510680191,0.0,0.0,10.901496887207031,0.0,0.0,0.0,0.2977514863014221,4.0,0.0,1.0
286200,292.6299133300781,297.1499938964844,293.1499938964844,0.0514029823243618,-1418.27978515625,304.12353515625,0.764245331287384,0.1004222407937049,0.0895318463444709,292.7728881835937,297.1499938964844,293.1499938964844,0.1415788382291793,-3191.8876953125,304.1298522949219,0.9880495071411132,0.2134036123752594,0.2013981640338897,292.62042236328125,297.1499938964844,293.1499938964844,0.0727713778614997,-1392.418701171875,304.11871337890625,0.8261227607727051,0.1268757581710815,0.0879314169287681,292.65972900390625,297.1499938964844,293.1499938964844,0.100229874253273,-2420.12548828125,304.1217346191406,0.8965846300125122,0.1624151319265365,0.1527963727712631,292.9074401855469,297.1499938964844,293.1499938964844,0.00641800602898,-2288.119140625,299.3597717285156,0.6106727719306946,0.050000000745058,0.2272102683782577,291.0541381835937,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9053039550781,291.0550537109375,1.0,0.182397112250328,1.0,1.0,0.9938045144081116,1.0,-0.9106966257095336,0.3913023173809051,0.5193943381309509,0.1653899550437927,0.0,0.0,0.3458182215690613,18.84231185913086,25.0,7.5984392166137695,-7220.78369140625,72.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41552734375,305.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1532714813947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251771330833435,0.251775860786438,-4.522799827100243e-06,0.0,0.0001555510680191,0.0,0.0,10.901496887207031,0.0,0.0,0.0,0.2977514863014221,4.0,0.0,1.0
286260,292.6695861816406,297.1499938964844,293.1499938964844,0.0558286979794502,-1492.4349365234375,304.125,0.7784369587898254,0.105550080537796,0.0942518860101699,292.8011169433594,297.1499938964844,293.1499938964844,0.1447813510894775,-3249.1396484375,304.1312255859375,0.9936619997024536,0.2172316163778305,0.2050966322422027,292.6562194824219,297.1499938964844,293.1499938964844,0.0776540413498878,-1461.406005859375,304.1210021972656,0.8396276235580444,0.1330329477787017,0.0923203825950622,292.6933898925781,297.1499938964844,293.1499938964844,0.1046138629317283,-2504.59375,304.12384033203125,0.9085447788238524,0.1680076718330383,0.158187136054039,292.9330749511719,297.1499938964844,293.1499938964844,0.006427246145904,-2290.11328125,299.37530517578125,0.6113654375076294,0.050000000745058,0.227195143699646,291.060791015625,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.9310607910156,291.06182861328125,1.0,0.1853310167789459,1.0,1.0,0.9941598773002625,1.0,-0.9325203895568848,0.401202380657196,0.5313180088996887,0.1697170883417129,0.0,0.0,0.3572804033756256,18.99017906188965,25.0,9.49656581878662,-7402.98779296875,76.1475601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1580222994089126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632288336753845,0.2632333636283874,-4.5548622438218445e-06,0.0,0.0001603725395398,0.0,0.0,11.530516624450684,0.0,0.0,0.0,0.3003328442573547,4.0,0.0,1.0
286320,292.6695861816406,297.1499938964844,293.1499938964844,0.0558286979794502,-1492.4349365234375,304.125,0.7784369587898254,0.105550080537796,0.0942518860101699,292.8011169433594,297.1499938964844,293.1499938964844,0.1447813510894775,-3249.1396484375,304.1312255859375,0.9936619997024536,0.2172316163778305,0.2050966322422027,292.6562194824219,297.1499938964844,293.1499938964844,0.0776540413498878,-1461.406005859375,304.1210021972656,0.8396276235580444,0.1330329477787017,0.0923203825950622,292.6933898925781,297.1499938964844,293.1499938964844,0.1046138629317283,-2504.59375,304.12384033203125,0.9085447788238524,0.1680076718330383,0.158187136054039,292.9330749511719,297.1499938964844,293.1499938964844,0.006427246145904,-2290.11328125,299.37530517578125,0.6113654375076294,0.050000000745058,0.227195143699646,291.060791015625,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.9310607910156,291.06182861328125,1.0,0.1853310167789459,1.0,1.0,0.9941598773002625,1.0,-0.9325203895568848,0.401202380657196,0.5313180088996887,0.1697170883417129,0.0,0.0,0.3572804033756256,18.99017906188965,25.0,9.49656581878662,-7402.98779296875,76.1475601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1580222994089126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632288336753845,0.2632333636283874,-4.5548622438218445e-06,0.0,0.0001603725395398,0.0,0.0,11.530516624450684,0.0,0.0,0.0,0.3003328442573547,4.0,0.0,1.0
286380,292.7065734863281,297.1499938964844,293.1499938964844,0.0597804188728332,-1559.6822509765625,304.1267395019531,0.7897627353668213,0.1102190688252449,0.0985481217503547,292.8271484375,297.1499938964844,293.1499938964844,0.1470268964767456,-3288.42919921875,304.13385009765625,0.9961556792259216,0.2207867503166198,0.2076438069343567,292.6897888183594,297.1499938964844,293.1499938964844,0.0821029990911483,-1524.9381103515625,304.1232604980469,0.8505810499191284,0.1387305855751037,0.0963786542415618,292.7248840332031,297.1499938964844,293.1499938964844,0.1086871922016143,-2582.3486328125,304.1257629394531,0.9184334874153136,0.1731863766908645,0.1631778627634048,292.9571838378906,297.1499938964844,293.1499938964844,0.006432581692934,-2290.917236328125,299.3865661621094,0.6108738780021667,0.050000000745058,0.2272050380706787,291.0687866210937,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.9553527832031,291.0700988769531,1.0,0.1881454139947891,1.0,1.0,0.994515299797058,1.0,-0.9516512751579284,0.4098771512508392,0.5417741537094116,0.1735865622758865,0.0,0.0,0.3675882220268249,19.2480411529541,25.0,11.954992294311523,-7567.91552734375,80.06916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312255859375,305.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.1631755083799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740374207496643,0.2740419805049896,-4.586469913192559e-06,0.0,0.0001656023960094,0.0,0.0,12.140296936035156,0.0,0.0,0.0,0.3028362989425659,4.0,0.0,1.0
