time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7065734863281,297.1499938964844,293.1499938964844,0.0597804188728332,-1559.6822509765625,304.1267395019531,0.7897627353668213,0.1102190688252449,0.0985481217503547,292.8271484375,297.1499938964844,293.1499938964844,0.1470268964767456,-3288.42919921875,304.13385009765625,0.9961556792259216,0.2207867503166198,0.2076438069343567,292.6897888183594,297.1499938964844,293.1499938964844,0.0821029990911483,-1524.9381103515625,304.1232604980469,0.8505810499191284,0.1387305855751037,0.0963786542415618,292.7248840332031,297.1499938964844,293.1499938964844,0.1086871922016143,-2582.3486328125,304.1257629394531,0.9184334874153136,0.1731863766908645,0.1631778627634048,292.9571838378906,297.1499938964844,293.1499938964844,0.006432581692934,-2290.917236328125,299.3865661621094,0.6108738780021667,0.050000000745058,0.2272050380706787,291.0687866210937,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.9553527832031,291.0700988769531,1.0,0.1881454139947891,1.0,1.0,0.994515299797058,1.0,-0.9516512751579284,0.4098771512508392,0.5417741537094116,0.1735865622758865,0.0,0.0,0.3675882220268249,19.2480411529541,25.0,11.954992294311523,-7567.91552734375,80.06916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312255859375,305.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.1631755083799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740374207496643,0.2740419805049896,-4.586469913192559e-06,0.0,0.0001656023960094,0.0,0.0,12.140296936035156,0.0,0.0,0.0,0.3028362989425659,4.0,0.0,1.0
286500,292.7240295410156,297.1499938964844,293.1499938964844,0.0615959279239177,-1590.9029541015625,304.127685546875,0.7935915589332581,0.1124045029282569,0.1005609482526779,292.838134765625,297.1499938964844,293.1499938964844,0.1468998342752456,-3289.713134765625,304.13702392578125,0.9951988458633424,0.2227132320404052,0.2081109285354614,292.7057189941406,297.1499938964844,293.1499938964844,0.0841827169060707,-1554.779296875,304.12432861328125,0.8543482422828674,0.1414311081171035,0.098302848637104,292.73980712890625,297.1499938964844,293.1499938964844,0.1106075420975685,-2618.740966796875,304.1266784667969,0.9213732481002808,0.1756392866373062,0.1655438691377639,292.968505859375,297.1499938964844,293.1499938964844,0.0064344056881964,-2290.93310546875,299.3916931152344,0.6095767021179199,0.050000000745058,0.2272323369979858,291.0746154785156,291.1499938964844,270.3067321777344,269.9414367675781,283.2196655273437,292.9667663574219,291.07647705078125,1.0,0.1894665956497192,1.0,1.0,0.9946929812431335,1.0,-0.9590467810630798,0.4132393300533294,0.545807421207428,0.1750739067792892,0.0,0.0,0.3720444142818451,19.4736442565918,25.0,15.82866382598877,-7639.0439453125,81.89324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075439453125,305.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1658285856246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790049910545349,0.2790095806121826,-4.601489308697637e-06,0.0,0.0001682949368841,0.0,0.0,12.42619514465332,0.0,0.0,0.0,0.3040023744106293,4.0,0.0,1.0
286560,292.7408447265625,297.1499938964844,293.1499938964844,0.0633081793785095,-1620.5294189453125,304.1286315917969,0.7971155047416687,0.1144971698522567,0.1024886071681976,292.8474426269531,297.1499938964844,293.1499938964844,0.146663635969162,-3280.755615234375,304.13983154296875,0.9926920533180236,0.2248355001211166,0.2073075175285339,292.7210693359375,297.1499938964844,293.1499938964844,0.0861695930361747,-1583.337158203125,304.1253967285156,0.857886016368866,0.1440398842096328,0.1001613736152648,292.75421142578125,297.1499938964844,293.1499938964844,0.112446628510952,-2653.427001953125,304.1275634765625,0.9241046905517578,0.1780062317848205,0.1678271889686584,292.97930908203125,297.1499938964844,293.1499938964844,0.0064351069740951,-2290.486083984375,299.39697265625,0.6082842350006104,0.050000000745058,0.2272597551345825,291.08233642578125,291.1499938964844,270.3041687011719,269.93878173828125,283.2209167480469,292.9776611328125,291.0844421386719,1.0,0.1907333880662918,1.0,1.0,0.9948688745498656,1.0,-0.9661216139793396,0.4164370000362396,0.5496846437454224,0.1765537559986114,0.0,0.0,0.375787615776062,19.69804573059082,25.0,19.079805374145508,-7703.51708984375,83.55057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02960205078125,305.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1684839427471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833635807037353,0.283368170261383,-4.614970293914666e-06,0.0,0.0001709897769615,0.0,0.0,12.680171966552734,0.0,0.0,0.0,0.3050324022769928,4.0,0.0,1.0
286620,292.7725524902344,297.1499938964844,293.1499938964844,0.066484123468399,-1675.996337890625,304.1304626464844,0.8027421236038208,0.1184301674365997,0.1061108708381652,292.86138916015625,297.1499938964844,293.1499938964844,0.145296961069107,-3254.99951171875,304.1454772949219,0.9870709180831908,0.2296653538942337,0.2058484107255935,292.7501525878906,297.1499938964844,293.1499938964844,0.0899315178394317,-1637.516357421875,304.1273193359375,0.863709032535553,0.1490092426538467,0.1036997586488723,292.7814636230469,297.1499938964844,293.1499938964844,0.1159448474645614,-2719.051025390625,304.12921142578125,0.9281846284866332,0.1825048923492431,0.1721658855676651,292.999267578125,297.1499938964844,293.1499938964844,0.0064355749636888,-2289.340576171875,299.406494140625,0.6052423715591431,0.050000000745058,0.2273253053426742,291.0981140136719,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.997802734375,291.1000366210937,1.0,0.1930830180644989,1.0,1.0,0.9952206015586852,1.0,-0.9782371520996094,0.421924889087677,0.5563122630119324,0.179073691368103,0.0,0.0,0.3816388845443725,20.182296752929688,25.0,20.907150268554688,-7811.98583984375,86.71255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9729309082031,305.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.173660546541214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290273904800415,0.2902785241603851,-4.636862286133692e-06,0.0,0.0001762433676049,0.0,0.0,13.088800430297852,0.0,0.0,0.0,0.3066902458667755,4.0,0.0,1.0
286680,292.7725524902344,297.1499938964844,293.1499938964844,0.066484123468399,-1675.996337890625,304.1304626464844,0.8027421236038208,0.1184301674365997,0.1061108708381652,292.86138916015625,297.1499938964844,293.1499938964844,0.145296961069107,-3254.99951171875,304.1454772949219,0.9870709180831908,0.2296653538942337,0.2058484107255935,292.7501525878906,297.1499938964844,293.1499938964844,0.0899315178394317,-1637.516357421875,304.1273193359375,0.863709032535553,0.1490092426538467,0.1036997586488723,292.7814636230469,297.1499938964844,293.1499938964844,0.1159448474645614,-2719.051025390625,304.12921142578125,0.9281846284866332,0.1825048923492431,0.1721658855676651,292.999267578125,297.1499938964844,293.1499938964844,0.0064355749636888,-2289.340576171875,299.406494140625,0.6052423715591431,0.050000000745058,0.2273253053426742,291.0981140136719,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.997802734375,291.1000366210937,1.0,0.1930830180644989,1.0,1.0,0.9952206015586852,1.0,-0.9782371520996094,0.421924889087677,0.5563122630119324,0.179073691368103,0.0,0.0,0.3816388845443725,20.182296752929688,25.0,20.907150268554688,-7811.98583984375,86.71255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9729309082031,305.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.173660546541214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290273904800415,0.2902785241603851,-4.636862286133692e-06,0.0,0.0001762433676049,0.0,0.0,13.088800430297852,0.0,0.0,0.0,0.3066902458667755,4.0,0.0,1.0
286740,292.8018493652344,297.1499938964844,293.1499938964844,0.0693743824958801,-1727.0770263671875,304.13214111328125,0.8093189001083374,0.1220506131649017,0.1094389706850051,292.87188720703125,297.1499938964844,293.1499938964844,0.1453800797462463,-3254.34375,304.14666748046875,0.985215663909912,0.2348470985889434,0.2058566063642501,292.777099609375,297.1499938964844,293.1499938964844,0.0934603065252304,-1688.391357421875,304.1289978027344,0.8708581924438477,0.1536726802587509,0.1070137545466423,292.8067626953125,297.1499938964844,293.1499938964844,0.1192416846752166,-2780.542724609375,304.1306457519531,0.9341448545455932,0.186710774898529,0.1762145161628723,293.01708984375,297.1499938964844,293.1499938964844,0.0064346930012106,-2288.04541015625,299.4140014648437,0.6037808656692505,0.050000000745058,0.2273571044206619,291.1111755371094,291.1499938964844,270.296142578125,269.92950439453125,283.2261962890625,293.0158386230469,291.1122741699219,1.0,0.1952662765979766,1.0,1.0,0.9955723881721495,1.0,-0.991416037082672,0.4278894662857055,0.5635265707969666,0.1818614453077316,0.0,0.0,0.3858782052993774,20.5003662109375,25.0,16.127567291259766,-7914.634765625,89.84983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9651184082031,305.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1784772127866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953108251094818,0.2953154742717743,-4.653185442293761e-06,0.0,0.0001811316906241,0.0,0.0,13.391255378723145,0.0,0.0,0.0,0.3079192340373993,4.0,0.0,1.0
286800,292.8018493652344,297.1499938964844,293.1499938964844,0.0693743824958801,-1727.0770263671875,304.13214111328125,0.8093189001083374,0.1220506131649017,0.1094389706850051,292.87188720703125,297.1499938964844,293.1499938964844,0.1453800797462463,-3254.34375,304.14666748046875,0.985215663909912,0.2348470985889434,0.2058566063642501,292.777099609375,297.1499938964844,293.1499938964844,0.0934603065252304,-1688.391357421875,304.1289978027344,0.8708581924438477,0.1536726802587509,0.1070137545466423,292.8067626953125,297.1499938964844,293.1499938964844,0.1192416846752166,-2780.542724609375,304.1306457519531,0.9341448545455932,0.186710774898529,0.1762145161628723,293.01708984375,297.1499938964844,293.1499938964844,0.0064346930012106,-2288.04541015625,299.4140014648437,0.6037808656692505,0.050000000745058,0.2273571044206619,291.1111755371094,291.1499938964844,270.296142578125,269.92950439453125,283.2261962890625,293.0158386230469,291.1122741699219,1.0,0.1952662765979766,1.0,1.0,0.9955723881721495,1.0,-0.991416037082672,0.4278894662857055,0.5635265707969666,0.1818614453077316,0.0,0.0,0.3858782052993774,20.5003662109375,25.0,16.127567291259766,-7914.634765625,89.84983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9651184082031,305.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1784772127866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953108251094818,0.2953154742717743,-4.653185442293761e-06,0.0,0.0001811316906241,0.0,0.0,13.391255378723145,0.0,0.0,0.0,0.3079192340373993,4.0,0.0,1.0
286860,292.8288879394531,297.1499938964844,293.1499938964844,0.0720385536551475,-1774.6973876953125,304.1336364746094,0.8155243992805481,0.1253847628831863,0.1125015541911125,292.88330078125,297.1499938964844,293.1499938964844,0.1461667716503143,-3270.053466796875,304.1464233398437,0.9857573509216307,0.2395778596401214,0.2070935517549514,292.8020324707031,297.1499938964844,293.1499938964844,0.0968189314007759,-1736.783447265625,304.1304016113281,0.8781378269195557,0.1580566316843032,0.1101259589195251,292.8302001953125,297.1499938964844,293.1499938964844,0.1223937794566154,-2839.095947265625,304.1318359375,0.9403636455535888,0.1906495541334152,0.1800016015768051,293.0330505371094,297.1499938964844,293.1499938964844,0.0064345924183726,-2287.478515625,299.4181823730469,0.6029090881347656,0.050000000745058,0.2273760586977005,291.11785888671875,291.1499938964844,270.2936706542969,269.9260559082031,283.22808837890625,293.03192138671875,291.11871337890625,1.0,0.197335347533226,1.0,1.0,0.995890200138092,1.0,-1.0045926570892334,0.4338410794734955,0.5707516074180603,0.1847154051065445,0.0,0.0,0.3897003829479217,20.752904891967773,25.0,10.89958381652832,-8020.73681640625,93.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9986877441406,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1828245222568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996951937675476,0.2996998429298401,-4.667510893341387e-06,0.0,0.0001855436421465,0.0,0.0,13.657386779785156,0.0,0.0,0.0,0.309010237455368,4.0,0.0,1.0
286920,292.8288879394531,297.1499938964844,293.1499938964844,0.0720385536551475,-1774.6973876953125,304.1336364746094,0.8155243992805481,0.1253847628831863,0.1125015541911125,292.88330078125,297.1499938964844,293.1499938964844,0.1461667716503143,-3270.053466796875,304.1464233398437,0.9857573509216307,0.2395778596401214,0.2070935517549514,292.8020324707031,297.1499938964844,293.1499938964844,0.0968189314007759,-1736.783447265625,304.1304016113281,0.8781378269195557,0.1580566316843032,0.1101259589195251,292.8302001953125,297.1499938964844,293.1499938964844,0.1223937794566154,-2839.095947265625,304.1318359375,0.9403636455535888,0.1906495541334152,0.1800016015768051,293.0330505371094,297.1499938964844,293.1499938964844,0.0064345924183726,-2287.478515625,299.4181823730469,0.6029090881347656,0.050000000745058,0.2273760586977005,291.11785888671875,291.1499938964844,270.2936706542969,269.9260559082031,283.22808837890625,293.03192138671875,291.11871337890625,1.0,0.197335347533226,1.0,1.0,0.995890200138092,1.0,-1.0045926570892334,0.4338410794734955,0.5707516074180603,0.1847154051065445,0.0,0.0,0.3897003829479217,20.752904891967773,25.0,10.89958381652832,-8020.73681640625,93.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9986877441406,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1828245222568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996951937675476,0.2996998429298401,-4.667510893341387e-06,0.0,0.0001855436421465,0.0,0.0,13.657386779785156,0.0,0.0,0.0,0.309010237455368,4.0,0.0,1.0
286980,292.8539123535156,297.1499938964844,293.1499938964844,0.0744577497243881,-1818.2742919921875,304.13507080078125,0.8209642171859741,0.1284432411193847,0.1153146103024482,292.895263671875,297.1499938964844,293.1499938964844,0.1470448225736618,-3285.704345703125,304.1461486816406,0.9862332344055176,0.2439116537570953,0.2082027792930603,292.8252258300781,297.1499938964844,293.1499938964844,0.099977008998394,-1782.072509765625,304.13165283203125,0.8849200010299683,0.1621710211038589,0.1130485385656356,292.8519897460937,297.1499938964844,293.1499938964844,0.125348299741745,-2893.658447265625,304.1329650878906,0.9460362195968628,0.194333478808403,0.1835455000400543,293.04742431640625,297.1499938964844,293.1499938964844,0.0064332564361393,-2286.532470703125,299.42138671875,0.6021263003349304,0.050000000745058,0.2273931503295898,291.1247863769531,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0464172363281,291.1256408691406,1.0,0.1992909163236618,1.0,1.0,0.9962080121040344,1.0,-1.0170823335647583,0.4394713044166565,0.5776110291481018,0.1874785125255584,0.0,0.0,0.3926007747650146,20.990272521972656,25.0,9.736309051513672,-8123.65185546875,96.02440643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0637512207031,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.1866567879915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032704591751098,0.3032751381397247,-4.679440735344542e-06,0.0,0.0001894329179776,0.0,0.0,13.876859664916992,0.0,0.0,0.0,0.3099001944065094,4.0,0.0,1.0
287040,292.8539123535156,297.1499938964844,293.1499938964844,0.0744577497243881,-1818.2742919921875,304.13507080078125,0.8209642171859741,0.1284432411193847,0.1153146103024482,292.895263671875,297.1499938964844,293.1499938964844,0.1470448225736618,-3285.704345703125,304.1461486816406,0.9862332344055176,0.2439116537570953,0.2082027792930603,292.8252258300781,297.1499938964844,293.1499938964844,0.099977008998394,-1782.072509765625,304.13165283203125,0.8849200010299683,0.1621710211038589,0.1130485385656356,292.8519897460937,297.1499938964844,293.1499938964844,0.125348299741745,-2893.658447265625,304.1329650878906,0.9460362195968628,0.194333478808403,0.1835455000400543,293.04742431640625,297.1499938964844,293.1499938964844,0.0064332564361393,-2286.532470703125,299.42138671875,0.6021263003349304,0.050000000745058,0.2273931503295898,291.1247863769531,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0464172363281,291.1256408691406,1.0,0.1992909163236618,1.0,1.0,0.9962080121040344,1.0,-1.0170823335647583,0.4394713044166565,0.5776110291481018,0.1874785125255584,0.0,0.0,0.3926007747650146,20.990272521972656,25.0,9.736309051513672,-8123.65185546875,96.02440643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0637512207031,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.1866567879915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032704591751098,0.3032751381397247,-4.679440735344542e-06,0.0,0.0001894329179776,0.0,0.0,13.876859664916992,0.0,0.0,0.0,0.3099001944065094,4.0,0.0,1.0
287100,292.86572265625,297.1499938964844,293.1499938964844,0.0755816176533699,-1838.6214599609373,304.1357421875,0.8234120011329651,0.1298711895942688,0.1166293174028396,292.9012756347656,297.1499938964844,293.1499938964844,0.147484466433525,-3293.52978515625,304.14605712890625,0.9864664077758788,0.2459572702646255,0.2087543755769729,292.8362121582031,297.1499938964844,293.1499938964844,0.1014862358570098,-1803.6160888671875,304.1322326660156,0.8880856037139893,0.1641286164522171,0.1144397482275962,292.8623046875,297.1499938964844,293.1499938964844,0.1267557889223098,-2919.54931640625,304.1335144042969,0.9486254453659058,0.1960818767547607,0.1852282285690307,293.0540771484375,297.1499938964844,293.1499938964844,0.0064321658574044,-2285.957763671875,299.4224548339844,0.6017367243766785,0.050000000745058,0.2274017035961151,291.12811279296875,291.1499938964844,270.29248046875,269.9227600097656,283.23162841796875,293.0531311035156,291.12890625,1.0,0.2002262622117996,1.0,1.0,0.9963669180870056,1.0,-1.023022174835205,0.4421449601650238,0.5808771848678589,0.1888127923011779,0.0,0.0,0.3937269151210785,21.1063232421875,25.0,9.23847484588623,-8172.2490234375,97.49037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1058349609375,305.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26171875,18000.0,0.0,0.0,0.1883663535118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046737909317016,0.3046784698963165,-4.684182385972235e-06,0.0,0.0001911678991746,0.0,0.0,13.96360969543457,0.0,0.0,0.0,0.310250848531723,4.0,0.0,1.0
287160,292.87713623046875,297.1499938964844,293.1499938964844,0.0766511410474777,-1858.0413818359373,304.1363830566406,0.8256980180740356,0.1312331706285476,0.1178843453526496,292.9072570800781,297.1499938964844,293.1499938964844,0.1479254066944122,-3301.372802734375,304.1459655761719,0.9866965413093568,0.2479308694601059,0.2093042731285095,292.8468017578125,297.1499938964844,293.1499938964844,0.1029503494501113,-1824.4500732421875,304.1328125,0.8911043405532837,0.1660210192203521,0.1157851591706276,292.87225341796875,297.1499938964844,293.1499938964844,0.1281181722879409,-2944.55029296875,304.134033203125,0.9510577321052552,0.1977692544460296,0.1868528872728347,293.0604248046875,297.1499938964844,293.1499938964844,0.0064308210276067,-2285.327392578125,299.42315673828125,0.6013480424880981,0.050000000745058,0.2274102568626403,291.1312255859375,291.1499938964844,270.2928161621094,269.9222412109375,283.23309326171875,293.0595397949219,291.1319885253906,1.0,0.201133906841278,1.0,1.0,0.996544361114502,1.0,-1.0287636518478394,0.4447263479232788,0.5840373635292053,0.1901146471500396,0.0,0.0,0.3946630656719208,21.220638275146484,43.0,8.798492431640625,-8219.0654296875,98.92503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15313720703125,305.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.1899343430995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058587312698364,0.3058634102344513,-4.688209628511686e-06,0.0,0.0001927592093124,0.0,0.0,14.03711986541748,0.0,0.0,0.0,0.3105474412441253,4.0,0.0,1.0
287220,292.8990478515625,297.1499938964844,293.1499938964844,0.0788151323795318,-1897.8447265625,304.1372985839844,0.8128249645233154,0.1337028741836547,0.1202547401189804,292.9358825683594,297.1499938964844,293.1499938964844,0.1684034615755081,-3671.171142578125,304.1120300292969,0.9966059923171996,0.2483637630939483,0.2331989258527755,292.86724853515625,297.1499938964844,293.1499938964844,0.1059707328677177,-1867.5457763671875,304.13348388671875,0.8767107725143433,0.1695559620857238,0.1183697804808616,292.8914794921875,297.1499938964844,293.1499938964844,0.1309853494167328,-2997.458984375,304.134521484375,0.9320275783538818,0.200908824801445,0.1899712979793548,293.07275390625,297.1499938964844,293.1499938964844,0.006442092359066,-2290.114501953125,299.4151916503906,0.5859466791152954,0.050000000745058,0.2277741730213165,291.1179504394531,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718994140625,291.1126708984375,1.0,0.2106782793998718,1.0,1.0,0.9968991279602052,1.0,-1.067366361618042,0.4621342718601227,0.6052320599555969,0.1989808082580566,0.0,0.0,0.3991717100143432,23.633825302124023,46.0,-31.584033966064453,-8419.91796875,111.93977355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24774169921875,305.74566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1927793025970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092735409736633,0.3092782199382782,-4.6993377509352285e-06,0.0,0.0001956464839167,0.0,0.0,14.248634338378906,0.0,0.0,0.0,0.3115088939666748,4.0,0.0,1.0
287280,292.8990478515625,297.1499938964844,293.1499938964844,0.0788151323795318,-1897.8447265625,304.1372985839844,0.8128249645233154,0.1337028741836547,0.1202547401189804,292.9358825683594,297.1499938964844,293.1499938964844,0.1684034615755081,-3671.171142578125,304.1120300292969,0.9966059923171996,0.2483637630939483,0.2331989258527755,292.86724853515625,297.1499938964844,293.1499938964844,0.1059707328677177,-1867.5457763671875,304.13348388671875,0.8767107725143433,0.1695559620857238,0.1183697804808616,292.8914794921875,297.1499938964844,293.1499938964844,0.1309853494167328,-2997.458984375,304.134521484375,0.9320275783538818,0.200908824801445,0.1899712979793548,293.07275390625,297.1499938964844,293.1499938964844,0.006442092359066,-2290.114501953125,299.4151916503906,0.5859466791152954,0.050000000745058,0.2277741730213165,291.1179504394531,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718994140625,291.1126708984375,1.0,0.2106782793998718,1.0,1.0,0.9968991279602052,1.0,-1.067366361618042,0.4621342718601227,0.6052320599555969,0.1989808082580566,0.0,0.0,0.3991717100143432,23.633825302124023,46.0,-31.584033966064453,-8419.91796875,111.93977355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24774169921875,305.74566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1927793025970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092735409736633,0.3092782199382782,-4.6993377509352285e-06,0.0,0.0001956464839167,0.0,0.0,14.248634338378906,0.0,0.0,0.0,0.3115088939666748,4.0,0.0,1.0
287340,292.91949462890625,297.1499938964844,293.1499938964844,0.0808295384049415,-1935.0390625,304.1382141113281,0.7813417315483093,0.1359152346849441,0.1224718764424324,292.9782409667969,297.1499938964844,293.1499938964844,0.1691160798072815,-3679.29150390625,304.1242370605469,0.9569132328033448,0.2451456040143966,0.2331118285655975,292.8863830566406,297.1499938964844,293.1499938964844,0.1088712960481643,-1908.64599609375,304.1342163085937,0.8444790244102478,0.1728374361991882,0.120838738977909,292.90936279296875,297.1499938964844,293.1499938964844,0.1337424516677856,-3048.029052734375,304.1351623535156,0.8921862840652466,0.2038276642560959,0.1929604113101959,293.08477783203125,297.1499938964844,293.1499938964844,0.0064716604538261,-2300.223388671875,299.4018859863281,0.5556959509849548,0.050000000745058,0.2286374419927597,291.0995788574219,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.0839538574219,291.1039733886719,1.0,0.2192872315645218,1.0,1.0,0.9972538948059082,1.0,-1.0777153968811035,0.4666965007781982,0.6110188364982605,0.2016620934009552,0.0,0.0,0.4083033800125122,28.3786563873291,49.0,5.364387035369873,-8608.1083984375,123.0605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30596923828125,305.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1956796795129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208885788917541,0.3208933174610138,-4.738928055303404e-06,0.0,0.0001985899871215,0.0,0.0,14.984228134155272,0.0,0.0,0.0,0.3145070075988769,4.0,0.0,1.0
287400,292.91949462890625,297.1499938964844,293.1499938964844,0.0808295384049415,-1935.0390625,304.1382141113281,0.7813417315483093,0.1359152346849441,0.1224718764424324,292.9782409667969,297.1499938964844,293.1499938964844,0.1691160798072815,-3679.29150390625,304.1242370605469,0.9569132328033448,0.2451456040143966,0.2331118285655975,292.8863830566406,297.1499938964844,293.1499938964844,0.1088712960481643,-1908.64599609375,304.1342163085937,0.8444790244102478,0.1728374361991882,0.120838738977909,292.90936279296875,297.1499938964844,293.1499938964844,0.1337424516677856,-3048.029052734375,304.1351623535156,0.8921862840652466,0.2038276642560959,0.1929604113101959,293.08477783203125,297.1499938964844,293.1499938964844,0.0064716604538261,-2300.223388671875,299.4018859863281,0.5556959509849548,0.050000000745058,0.2286374419927597,291.0995788574219,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.0839538574219,291.1039733886719,1.0,0.2192872315645218,1.0,1.0,0.9972538948059082,1.0,-1.0777153968811035,0.4666965007781982,0.6110188364982605,0.2016620934009552,0.0,0.0,0.4083033800125122,28.3786563873291,49.0,5.364387035369873,-8608.1083984375,123.0605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30596923828125,305.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1956796795129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208885788917541,0.3208933174610138,-4.738928055303404e-06,0.0,0.0001985899871215,0.0,0.0,14.984228134155272,0.0,0.0,0.0,0.3145070075988769,4.0,0.0,1.0
287460,292.9389038085937,297.1499938964844,293.1499938964844,0.0823077335953712,-1961.839599609375,304.1396484375,0.7594447135925293,0.137813925743103,0.1244072020053863,293.001708984375,297.1499938964844,293.1499938964844,0.1683503836393356,-3663.425048828125,304.1338806152344,0.9200921058654784,0.244721457362175,0.2324116230010986,292.9047241210937,297.1499938964844,293.1499938964844,0.111162319779396,-1940.4140625,304.1356201171875,0.8231204152107239,0.1757998168468475,0.1230868250131607,292.92645263671875,297.1499938964844,293.1499938964844,0.1358135789632797,-3085.084228515625,304.1366271972656,0.8664201498031616,0.2064571678638458,0.1956821084022522,293.0963439941406,297.1499938964844,293.1499938964844,0.0064789527095854,-2300.68408203125,299.40240478515625,0.5338715314865112,0.050000000745058,0.2294514924287796,291.1272888183594,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0955810546875,291.1283569335937,1.0,0.2271597981452942,1.0,1.0,0.9977803826332092,1.0,-1.086139440536499,0.4704577624797821,0.6156816482543945,0.2037082463502884,0.0,0.0,0.4090866148471832,32.83229064941406,52.0,18.256216049194336,-8675.642578125,133.37554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587646484375,305.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.198429062962532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229767680168152,0.3229815065860748,-4.747538241645088e-06,0.0,0.0002013802732108,0.0,0.0,15.122719764709473,0.0,0.0,0.0,0.3149968683719635,4.0,0.0,1.0
287520,292.9389038085937,297.1499938964844,293.1499938964844,0.0823077335953712,-1961.839599609375,304.1396484375,0.7594447135925293,0.137813925743103,0.1244072020053863,293.001708984375,297.1499938964844,293.1499938964844,0.1683503836393356,-3663.425048828125,304.1338806152344,0.9200921058654784,0.244721457362175,0.2324116230010986,292.9047241210937,297.1499938964844,293.1499938964844,0.111162319779396,-1940.4140625,304.1356201171875,0.8231204152107239,0.1757998168468475,0.1230868250131607,292.92645263671875,297.1499938964844,293.1499938964844,0.1358135789632797,-3085.084228515625,304.1366271972656,0.8664201498031616,0.2064571678638458,0.1956821084022522,293.0963439941406,297.1499938964844,293.1499938964844,0.0064789527095854,-2300.68408203125,299.40240478515625,0.5338715314865112,0.050000000745058,0.2294514924287796,291.1272888183594,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0955810546875,291.1283569335937,1.0,0.2271597981452942,1.0,1.0,0.9977803826332092,1.0,-1.086139440536499,0.4704577624797821,0.6156816482543945,0.2037082463502884,0.0,0.0,0.4090866148471832,32.83229064941406,52.0,18.256216049194336,-8675.642578125,133.37554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587646484375,305.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.198429062962532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229767680168152,0.3229815065860748,-4.747538241645088e-06,0.0,0.0002013802732108,0.0,0.0,15.122719764709473,0.0,0.0,0.0,0.3149968683719635,4.0,0.0,1.0
287580,292.95709228515625,297.1499938964844,293.1499938964844,0.0837005227804184,-1987.3990478515625,304.1407775878906,0.7436550259590149,0.1394706517457962,0.1260997653007507,293.0181884765625,297.1499938964844,293.1499938964844,0.1687333583831787,-3668.89697265625,304.1385498046875,0.8948350548744202,0.245127186179161,0.2328294217586517,292.9219970703125,297.1499938964844,293.1499938964844,0.1134068146347999,-1971.6341552734373,304.1366882324219,0.806818425655365,0.1785100996494293,0.1251391619443893,292.9425964355469,297.1499938964844,293.1499938964844,0.1378793716430664,-3122.287841796875,304.1376342773437,0.8478307127952576,0.2088503092527389,0.1981562823057174,293.1070556640625,297.1499938964844,293.1499938964844,0.0064900321885943,-2303.67431640625,299.39434814453125,0.5179856419563293,0.050000000745058,0.2302161604166031,291.1356506347656,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1063537597656,291.13677978515625,1.0,0.2344536334276199,1.0,1.0,0.9983068108558656,1.0,-1.0950233936309814,0.474423348903656,0.6205999851226807,0.2058865576982498,0.0,0.0,0.4104633927345276,37.02962493896485,40.0,14.64802074432373,-8746.806640625,143.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4309387207031,305.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.2007314413785934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247531354427337,0.3247578740119934,-4.75390515930485e-06,0.0,0.0002037168887909,0.0,0.0,15.238211631774902,0.0,0.0,0.0,0.3154683709144592,4.0,0.0,1.0
287640,292.95709228515625,297.1499938964844,293.1499938964844,0.0837005227804184,-1987.3990478515625,304.1407775878906,0.7436550259590149,0.1394706517457962,0.1260997653007507,293.0181884765625,297.1499938964844,293.1499938964844,0.1687333583831787,-3668.89697265625,304.1385498046875,0.8948350548744202,0.245127186179161,0.2328294217586517,292.9219970703125,297.1499938964844,293.1499938964844,0.1134068146347999,-1971.6341552734373,304.1366882324219,0.806818425655365,0.1785100996494293,0.1251391619443893,292.9425964355469,297.1499938964844,293.1499938964844,0.1378793716430664,-3122.287841796875,304.1376342773437,0.8478307127952576,0.2088503092527389,0.1981562823057174,293.1070556640625,297.1499938964844,293.1499938964844,0.0064900321885943,-2303.67431640625,299.39434814453125,0.5179856419563293,0.050000000745058,0.2302161604166031,291.1356506347656,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1063537597656,291.13677978515625,1.0,0.2344536334276199,1.0,1.0,0.9983068108558656,1.0,-1.0950233936309814,0.474423348903656,0.6205999851226807,0.2058865576982498,0.0,0.0,0.4104633927345276,37.02962493896485,40.0,14.64802074432373,-8746.806640625,143.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4309387207031,305.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.2007314413785934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247531354427337,0.3247578740119934,-4.75390515930485e-06,0.0,0.0002037168887909,0.0,0.0,15.238211631774902,0.0,0.0,0.0,0.3154683709144592,4.0,0.0,1.0
287700,292.9656982421875,297.1499938964844,293.1499938964844,0.0842895656824112,-1998.1925048828125,304.1413879394531,0.7421348690986633,0.1402272880077362,0.1268243640661239,293.02520751953125,297.1499938964844,293.1499938964844,0.1689652502536773,-3672.472412109375,304.14019775390625,0.8914511799812317,0.2454158812761306,0.2331109493970871,292.93017578125,297.1499938964844,293.1499938964844,0.1144189611077308,-1985.6436767578125,304.13726806640625,0.8054904341697693,0.1797890812158584,0.1260680854320526,292.9502258300781,297.1499938964844,293.1499938964844,0.1387996822595596,-3138.7822265625,304.1382141113281,0.8460272550582886,0.2099745422601699,0.1992660611867904,293.1120300292969,297.1499938964844,293.1499938964844,0.0064866985194385,-2302.466796875,299.39013671875,0.5156484842300415,0.050000000745058,0.2303460240364074,291.14031982421875,291.1499938964844,270.31671142578125,269.9348449707031,283.2490234375,293.11138916015625,291.14129638671875,1.0,0.2356072217226028,1.0,1.0,0.9985700845718384,1.0,-1.0988343954086304,0.4761213958263397,0.622713029384613,0.2068303972482681,0.0,0.0,0.4106391966342926,37.77293014526367,40.0,13.525785446166992,-8775.7587890625,145.9001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712829589844,306.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.2017261087894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251626789569855,0.3251674473285675,-4.755483587359777e-06,0.0,0.0002047263697022,0.0,0.0,15.26522445678711,0.0,0.0,0.0,0.3155672252178192,4.0,0.0,1.0
287760,292.9739074707031,297.1499938964844,293.1499938964844,0.0848227143287658,-2007.9658203125,304.1419982910156,0.7444755434989929,0.1409514993429184,0.1274790465831756,293.0317077636719,297.1499938964844,293.1499938964844,0.1691868752241134,-3675.941650390625,304.1415710449219,0.8932949304580688,0.2457201927900314,0.2333803623914718,292.9380187988281,297.1499938964844,293.1499938964844,0.115373320877552,-1998.828857421875,304.1378479003906,0.8086875081062317,0.1810308396816253,0.1269395798444748,292.95758056640625,297.1499938964844,293.1499938964844,0.1396617144346237,-3154.208251953125,304.1387939453125,0.8487505316734314,0.211062952876091,0.2002997249364853,293.1167297363281,297.1499938964844,293.1499938964844,0.0064774118363857,-2299.509033203125,299.38555908203125,0.5165724754333496,0.050000000745058,0.2302938997745514,291.1443786621094,291.1499938964844,270.32208251953125,269.9385070800781,283.2530517578125,293.1161193847656,291.145263671875,1.0,0.235484704375267,1.0,1.0,0.9987711310386658,1.0,-1.102168083190918,0.4776080846786499,0.6245599985122681,0.2076573967933654,0.0,0.0,0.4106031060218811,37.53876495361328,28.0,12.204448699951172,-8800.162109375,146.3625030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146179199219,306.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.2026068270206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252550363540649,0.325259804725647,-4.755904683406698e-06,0.0,0.0002056201774394,0.0,0.0,15.271512031555176,0.0,0.0,0.0,0.3155852556228637,4.0,0.0,1.0
287820,292.9891967773437,297.1499938964844,293.1499938964844,0.0857573226094245,-2025.1072998046875,304.1430969238281,0.7586213946342468,0.1423103511333465,0.1286255121231079,293.04351806640625,297.1499938964844,293.1499938964844,0.1695639044046402,-3681.880859375,304.14373779296875,0.9095138311386108,0.246318981051445,0.2338446378707885,292.9527587890625,297.1499938964844,293.1499938964844,0.1171441525220871,-2023.2337646484373,304.1389465332031,0.8248540163040161,0.1834142506122589,0.1285477727651596,292.9713439941406,297.1499938964844,293.1499938964844,0.1412467658519745,-3182.518310546875,304.139892578125,0.865283727645874,0.2131450176239013,0.2021892666816711,293.1253662109375,297.1499938964844,293.1499938964844,0.0064460192807018,-2289.80419921875,299.3757629394531,0.526315450668335,0.050000000745058,0.2297914624214172,291.1512756347656,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.12481689453125,291.1519775390625,1.0,0.2320010811090469,1.0,1.0,0.99917334318161,1.0,-1.1076972484588623,0.4800717234611511,0.6276255249977112,0.2090331017971038,0.0,0.0,0.4099584221839905,34.930206298828125,25.0,9.860859870910645,-8838.5546875,142.94847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,306.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.2040150016546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247139751911163,0.324718713760376,-4.754103429149836e-06,0.0,0.0002070492919301,0.0,0.0,15.23665714263916,0.0,0.0,0.0,0.3154287934303283,4.0,0.0,1.0
287880,292.9891967773437,297.1499938964844,293.1499938964844,0.0857573226094245,-2025.1072998046875,304.1430969238281,0.7586213946342468,0.1423103511333465,0.1286255121231079,293.04351806640625,297.1499938964844,293.1499938964844,0.1695639044046402,-3681.880859375,304.14373779296875,0.9095138311386108,0.246318981051445,0.2338446378707885,292.9527587890625,297.1499938964844,293.1499938964844,0.1171441525220871,-2023.2337646484373,304.1389465332031,0.8248540163040161,0.1834142506122589,0.1285477727651596,292.9713439941406,297.1499938964844,293.1499938964844,0.1412467658519745,-3182.518310546875,304.139892578125,0.865283727645874,0.2131450176239013,0.2021892666816711,293.1253662109375,297.1499938964844,293.1499938964844,0.0064460192807018,-2289.80419921875,299.3757629394531,0.526315450668335,0.050000000745058,0.2297914624214172,291.1512756347656,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.12481689453125,291.1519775390625,1.0,0.2320010811090469,1.0,1.0,0.99917334318161,1.0,-1.1076972484588623,0.4800717234611511,0.6276255249977112,0.2090331017971038,0.0,0.0,0.4099584221839905,34.930206298828125,25.0,9.860859870910645,-8838.5546875,142.94847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,306.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.2040150016546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247139751911163,0.324718713760376,-4.754103429149836e-06,0.0,0.0002070492919301,0.0,0.0,15.23665714263916,0.0,0.0,0.0,0.3154287934303283,4.0,0.0,1.0
287940,293.003173828125,297.1499938964844,293.1499938964844,0.0866051241755485,-2040.703369140625,304.1439819335937,0.775664746761322,0.1435457319021225,0.1296576112508773,293.05419921875,297.1499938964844,293.1499938964844,0.169903963804245,-3687.359375,304.1452331542969,0.9308200478553772,0.2468549013137817,0.2342564016580581,292.9663391113281,297.1499938964844,293.1499938964844,0.1188219711184501,-2046.3189697265625,304.13983154296875,0.8431553244590759,0.1856568902730941,0.1300560981035232,292.9840393066406,297.1499938964844,293.1499938964844,0.1427432298660278,-3209.237548828125,304.1407470703125,0.8851681351661682,0.2150962352752685,0.2039521336555481,293.1329650878906,297.1499938964844,293.1499938964844,0.0064140963368117,-2280.0732421875,299.3650207519531,0.538507878780365,0.050000000745058,0.2292588651180267,291.1562805175781,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.13250732421875,291.1566772460937,1.0,0.2285250425338745,1.0,1.0,0.9995754957199096,1.0,-1.1127172708511353,0.4823096096515655,0.6304076910018921,0.2102806121110916,0.0,0.0,0.4087575376033783,32.15425491333008,25.0,6.736511707305908,-8867.7177734375,139.04470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2049508690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233936727046966,0.3233984112739563,-4.74947319162311e-06,0.0,0.0002079990808852,0.0,0.0,15.151079177856444,0.0,0.0,0.0,0.3150704503059387,4.0,0.0,1.0
288000,293.003173828125,297.1499938964844,293.1499938964844,0.0866051241755485,-2040.703369140625,304.1439819335937,0.775664746761322,0.1435457319021225,0.1296576112508773,293.05419921875,297.1499938964844,293.1499938964844,0.169903963804245,-3687.359375,304.1452331542969,0.9308200478553772,0.2468549013137817,0.2342564016580581,292.9663391113281,297.1499938964844,293.1499938964844,0.1188219711184501,-2046.3189697265625,304.13983154296875,0.8431553244590759,0.1856568902730941,0.1300560981035232,292.9840393066406,297.1499938964844,293.1499938964844,0.1427432298660278,-3209.237548828125,304.1407470703125,0.8851681351661682,0.2150962352752685,0.2039521336555481,293.1329650878906,297.1499938964844,293.1499938964844,0.0064140963368117,-2280.0732421875,299.3650207519531,0.538507878780365,0.050000000745058,0.2292588651180267,291.1562805175781,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.13250732421875,291.1566772460937,1.0,0.2285250425338745,1.0,1.0,0.9995754957199096,1.0,-1.1127172708511353,0.4823096096515655,0.6304076910018921,0.2102806121110916,0.0,0.0,0.4087575376033783,32.15425491333008,25.0,6.736511707305908,-8867.7177734375,139.04470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.711669921875,306.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2049508690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233936727046966,0.3233984112739563,-4.74947319162311e-06,0.0,0.0002079990808852,0.0,0.0,15.151079177856444,0.0,0.0,0.0,0.3150704503059387,4.0,0.0,1.0
288060,293.0168762207031,297.1499938964844,293.1499938964844,0.0873198583722114,-2053.86865234375,304.1448059082031,0.7901985049247742,0.1444917768239975,0.1305141597986221,293.06475830078125,297.1499938964844,293.1499938964844,0.1701380759477615,-3691.105712890625,304.1464538574219,0.9483765959739684,0.2471378445625305,0.2345238476991653,292.9798278808594,297.1499938964844,293.1499938964844,0.1203479170799255,-2067.263671875,304.14068603515625,0.8591251969337463,0.1875738203525543,0.1314071416854858,292.9967346191406,297.1499938964844,293.1499938964844,0.1440930813550949,-3233.2998046875,304.1416015625,0.90215665102005,0.2167321741580963,0.2055127024650573,293.1407165527344,297.1499938964844,293.1499938964844,0.0063839750364422,-2271.123046875,299.3504943847656,0.5488871335983276,0.050000000745058,0.228868156671524,291.15899658203125,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1401672363281,291.1592712402344,1.0,0.2260545790195465,0.999782919883728,0.999782919883728,0.9997453093528748,1.0,-1.1170926094055176,0.4842601716518402,0.6328324675559998,0.2113742530345916,0.0,0.0,0.4073662757873535,30.127344131469727,25.0,4.274608612060547,-8891.1552734375,136.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2054464668035507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217778503894806,0.3217825889587402,-4.743752015201608e-06,0.0,0.0002085020387312,0.0,0.0,15.046504020690918,0.0,0.0,0.0,0.314639002084732,4.0,0.0,1.0
288120,293.0168762207031,297.1499938964844,293.1499938964844,0.0873198583722114,-2053.86865234375,304.1448059082031,0.7901985049247742,0.1444917768239975,0.1305141597986221,293.06475830078125,297.1499938964844,293.1499938964844,0.1701380759477615,-3691.105712890625,304.1464538574219,0.9483765959739684,0.2471378445625305,0.2345238476991653,292.9798278808594,297.1499938964844,293.1499938964844,0.1203479170799255,-2067.263671875,304.14068603515625,0.8591251969337463,0.1875738203525543,0.1314071416854858,292.9967346191406,297.1499938964844,293.1499938964844,0.1440930813550949,-3233.2998046875,304.1416015625,0.90215665102005,0.2167321741580963,0.2055127024650573,293.1407165527344,297.1499938964844,293.1499938964844,0.0063839750364422,-2271.123046875,299.3504943847656,0.5488871335983276,0.050000000745058,0.228868156671524,291.15899658203125,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1401672363281,291.1592712402344,1.0,0.2260545790195465,0.999782919883728,0.999782919883728,0.9997453093528748,1.0,-1.1170926094055176,0.4842601716518402,0.6328324675559998,0.2113742530345916,0.0,0.0,0.4073662757873535,30.127344131469727,25.0,4.274608612060547,-8891.1552734375,136.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2054464668035507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217778503894806,0.3217825889587402,-4.743752015201608e-06,0.0,0.0002085020387312,0.0,0.0,15.046504020690918,0.0,0.0,0.0,0.314639002084732,4.0,0.0,1.0
