time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0304260253906,297.1499938964844,293.1499938964844,0.0877933204174041,-2062.535400390625,304.145751953125,0.8014103770256042,0.1451168358325958,0.1310834735631942,293.0755615234375,297.1499938964844,293.1499938964844,0.1701136529445648,-3690.37158203125,304.1476745605469,0.9609541893005372,0.2471111863851547,0.2345054149627685,292.9935302734375,297.1499938964844,293.1499938964844,0.121580570936203,-2084.08935546875,304.1417236328125,0.8720811009407043,0.1891056299209594,0.1324943155050277,293.0096740722656,297.1499938964844,293.1499938964844,0.145143523812294,-3251.902099609375,304.14263916015625,0.916291892528534,0.2179890275001526,0.2067226320505142,293.1493530273437,297.1499938964844,293.1499938964844,0.0063528250902891,-2261.95556640625,299.330810546875,0.5570430159568787,0.050000000745058,0.2285922765731811,291.1615905761719,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.14874267578125,291.1618957519531,1.0,0.2242697924375534,0.9995658993721008,0.9995658993721008,0.9999151229858398,1.0,-1.120180368423462,0.4856331348419189,0.6345471739768982,0.2121478170156479,0.0,0.0,0.4056458473205566,28.69644927978516,25.0,3.704655647277832,-8904.810546875,134.44613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.2055482417345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319835364818573,0.3198401033878326,-4.736928985948907e-06,0.0,0.0002086053282255,0.0,0.0,14.921411514282228,0.0,0.0,0.0,0.314119428396225,4.0,0.0,1.0
288240,293.0304260253906,297.1499938964844,293.1499938964844,0.0877933204174041,-2062.535400390625,304.145751953125,0.8014103770256042,0.1451168358325958,0.1310834735631942,293.0755615234375,297.1499938964844,293.1499938964844,0.1701136529445648,-3690.37158203125,304.1476745605469,0.9609541893005372,0.2471111863851547,0.2345054149627685,292.9935302734375,297.1499938964844,293.1499938964844,0.121580570936203,-2084.08935546875,304.1417236328125,0.8720811009407043,0.1891056299209594,0.1324943155050277,293.0096740722656,297.1499938964844,293.1499938964844,0.145143523812294,-3251.902099609375,304.14263916015625,0.916291892528534,0.2179890275001526,0.2067226320505142,293.1493530273437,297.1499938964844,293.1499938964844,0.0063528250902891,-2261.95556640625,299.330810546875,0.5570430159568787,0.050000000745058,0.2285922765731811,291.1615905761719,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.14874267578125,291.1618957519531,1.0,0.2242697924375534,0.9995658993721008,0.9995658993721008,0.9999151229858398,1.0,-1.120180368423462,0.4856331348419189,0.6345471739768982,0.2121478170156479,0.0,0.0,0.4056458473205566,28.69644927978516,25.0,3.704655647277832,-8904.810546875,134.44613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.2055482417345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319835364818573,0.3198401033878326,-4.736928985948907e-06,0.0,0.0002086053282255,0.0,0.0,14.921411514282228,0.0,0.0,0.0,0.314119428396225,4.0,0.0,1.0
288300,293.0369873046875,297.1499938964844,293.1499938964844,0.0879645273089408,-2065.653076171875,304.1462097167969,0.8059576153755188,0.1453427821397781,0.1312897950410843,293.0808410644531,297.1499938964844,293.1499938964844,0.1700299084186554,-3688.77783203125,304.14825439453125,0.9657527208328248,0.2470145970582962,0.234416663646698,293.00030517578125,297.1499938964844,293.1499938964844,0.1221093162894249,-2091.283203125,304.14227294921875,0.8775431513786316,0.1897595226764679,0.1329591125249862,293.0160827636719,297.1499938964844,293.1499938964844,0.1455800384283065,-3259.6015625,304.1431884765625,0.9224587082862854,0.2185087949037552,0.2072236537933349,293.15386962890625,297.1499938964844,293.1499938964844,0.0063367239199578,-2257.24853515625,299.3192138671875,0.5603979229927063,0.050000000745058,0.2284855097532272,291.1628112792969,291.1499938964844,270.3933410644531,269.9909973144531,283.2994384765625,293.1532592773437,291.1630554199219,1.0,0.2235729098320007,0.9994573593139648,0.9994573593139648,1.0,1.0,-1.1213526725769043,0.4861530661582947,0.6351996660232544,0.2124415785074234,0.0,0.0,0.4046697318553924,28.142353057861328,25.0,3.347123384475708,-8907.7490234375,133.69686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.2054640352725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187125623226166,0.3187173008918762,-4.733001333079301e-06,0.0,0.0002085198793793,0.0,0.0,14.849382400512695,0.0,0.0,0.0,0.3138217628002167,4.0,0.0,1.0
288360,293.0433654785156,297.1499938964844,293.1499938964844,0.0881002247333526,-2068.115478515625,304.1466369628906,0.8098040819168091,0.1455187797546386,0.1314524710178375,293.0860290527344,297.1499938964844,293.1499938964844,0.1699092239141464,-3686.55712890625,304.1487731933594,0.9697301983833312,0.2468713521957397,0.2342848032712936,293.0069580078125,297.1499938964844,293.1499938964844,0.1225887313485145,-2097.796142578125,304.1427917480469,0.882373034954071,0.1903474181890487,0.1333785057067871,293.0223999023437,297.1499938964844,293.1499938964844,0.145967811346054,-3266.4287109375,304.1437072753906,0.927903652191162,0.2189657539129257,0.2076659649610519,293.15850830078125,297.1499938964844,293.1499938964844,0.0063202432356774,-2252.4580078125,299.3064880371094,0.563318133354187,0.050000000745058,0.2283954173326492,291.1637878417969,291.1499938964844,270.40240478515625,269.99774169921875,283.3056945800781,293.15789794921875,291.1640014648437,1.0,0.2229800671339035,0.9992682933807372,0.9992682933807372,1.0,1.0,-1.1223160028457642,0.4865799248218536,0.6357361078262329,0.2126837223768234,0.0,0.0,0.4036489129066467,27.674570083618164,25.0,2.89686918258667,-8908.578125,133.0561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.2052966207265854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175264596939087,0.3175311684608459,-4.728859948954778e-06,0.0,0.0002083499712171,0.0,0.0,14.773494720458984,0.0,0.0,0.0,0.3135090470314026,4.0,0.0,1.0
288420,293.0556030273437,297.1499938964844,293.1499938964844,0.0882754623889923,-2071.26611328125,304.1474609375,0.8156895637512207,0.1457360088825225,0.1316602230072021,293.0960388183594,297.1499938964844,293.1499938964844,0.1695699095726013,-3680.453857421875,304.1497497558594,0.9756675958633424,0.2464610934257507,0.2339076250791549,293.0199279785156,297.1499938964844,293.1499938964844,0.1234121471643447,-2108.958740234375,304.1438293457031,0.8903045058250427,0.1913434416055679,0.1340937912464141,293.0346374511719,297.1499938964844,293.1499938964844,0.1466113924980163,-3277.728515625,304.1447448730469,0.936701476573944,0.2197104096412658,0.2083930820226669,293.1679077148437,297.1499938964844,293.1499938964844,0.0062861489132046,-2242.607421875,299.27801513671875,0.5680103898048401,0.050000000745058,0.2282558381557464,291.16522216796875,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.16729736328125,291.16534423828125,1.0,0.2220403105020523,0.9988901615142822,0.9988901615142822,1.0,1.0,-1.1236767768859863,0.487179696559906,0.6364970207214355,0.2130262851715088,0.0,0.0,0.4015147387981415,26.948060989379883,25.0,1.973574995994568,-8904.6865234375,132.0232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.2047397941350937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150396049022674,0.3150443136692047,-4.7202174755511805e-06,0.0,0.0002077848621411,0.0,0.0,14.615106582641602,0.0,0.0,0.0,0.312857061624527,4.0,0.0,1.0
288480,293.0556030273437,297.1499938964844,293.1499938964844,0.0882754623889923,-2071.26611328125,304.1474609375,0.8156895637512207,0.1457360088825225,0.1316602230072021,293.0960388183594,297.1499938964844,293.1499938964844,0.1695699095726013,-3680.453857421875,304.1497497558594,0.9756675958633424,0.2464610934257507,0.2339076250791549,293.0199279785156,297.1499938964844,293.1499938964844,0.1234121471643447,-2108.958740234375,304.1438293457031,0.8903045058250427,0.1913434416055679,0.1340937912464141,293.0346374511719,297.1499938964844,293.1499938964844,0.1466113924980163,-3277.728515625,304.1447448730469,0.936701476573944,0.2197104096412658,0.2083930820226669,293.1679077148437,297.1499938964844,293.1499938964844,0.0062861489132046,-2242.607421875,299.27801513671875,0.5680103898048401,0.050000000745058,0.2282558381557464,291.16522216796875,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.16729736328125,291.16534423828125,1.0,0.2220403105020523,0.9988901615142822,0.9988901615142822,1.0,1.0,-1.1236767768859863,0.487179696559906,0.6364970207214355,0.2130262851715088,0.0,0.0,0.4015147387981415,26.948060989379883,25.0,1.973574995994568,-8904.6865234375,132.0232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.2047397941350937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150396049022674,0.3150443136692047,-4.7202174755511805e-06,0.0,0.0002077848621411,0.0,0.0,14.615106582641602,0.0,0.0,0.0,0.312857061624527,4.0,0.0,1.0
288540,293.0671081542969,297.1499938964844,293.1499938964844,0.0883349329233169,-2072.28076171875,304.1482238769531,0.8196902871131897,0.1457912325859069,0.1317263543605804,293.10552978515625,297.1499938964844,293.1499938964844,0.1691139787435531,-3672.369140625,304.15057373046875,0.979476034641266,0.245902419090271,0.233394905924797,293.0323181152344,297.1499938964844,293.1499938964844,0.1240702420473098,-2117.855712890625,304.144775390625,0.8961908221244812,0.1921210139989853,0.1346589028835296,293.04638671875,297.1499938964844,293.1499938964844,0.1470953226089477,-3286.18896484375,304.14569091796875,0.943016231060028,0.2202505469322204,0.2089302837848663,293.1773986816406,297.1499938964844,293.1499938964844,0.0062504666857421,-2232.3544921875,299.24578857421875,0.5713945031166077,0.050000000745058,0.2281588464975357,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.33209228515625,293.1767883300781,291.1660461425781,1.0,0.2213459610939026,0.9985120296478271,0.9985120296478271,1.0,1.0,-1.124347686767578,0.4874696731567383,0.6368779540061951,0.2131959795951843,0.0,0.0,0.399322509765625,26.439605712890625,25.0,1.0790938138961792,-8894.1513671875,131.22561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.2039322704076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124777376651764,0.3124824464321136,-4.711379006039351e-06,0.0,0.0002069653273792,0.0,0.0,14.45297622680664,0.0,0.0,0.0,0.3121908009052276,4.0,0.0,1.0
288600,293.0671081542969,297.1499938964844,293.1499938964844,0.0883349329233169,-2072.28076171875,304.1482238769531,0.8196902871131897,0.1457912325859069,0.1317263543605804,293.10552978515625,297.1499938964844,293.1499938964844,0.1691139787435531,-3672.369140625,304.15057373046875,0.979476034641266,0.245902419090271,0.233394905924797,293.0323181152344,297.1499938964844,293.1499938964844,0.1240702420473098,-2117.855712890625,304.144775390625,0.8961908221244812,0.1921210139989853,0.1346589028835296,293.04638671875,297.1499938964844,293.1499938964844,0.1470953226089477,-3286.18896484375,304.14569091796875,0.943016231060028,0.2202505469322204,0.2089302837848663,293.1773986816406,297.1499938964844,293.1499938964844,0.0062504666857421,-2232.3544921875,299.24578857421875,0.5713945031166077,0.050000000745058,0.2281588464975357,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.33209228515625,293.1767883300781,291.1660461425781,1.0,0.2213459610939026,0.9985120296478271,0.9985120296478271,1.0,1.0,-1.124347686767578,0.4874696731567383,0.6368779540061951,0.2131959795951843,0.0,0.0,0.399322509765625,26.439605712890625,25.0,1.0790938138961792,-8894.1513671875,131.22561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.2039322704076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124777376651764,0.3124824464321136,-4.711379006039351e-06,0.0,0.0002069653273792,0.0,0.0,14.45297622680664,0.0,0.0,0.0,0.3121908009052276,4.0,0.0,1.0
288660,293.0779113769531,297.1499938964844,293.1499938964844,0.0882906317710876,-2071.38037109375,304.1488647460937,0.8222329020500183,0.1457025706768036,0.1316660046577453,293.114501953125,297.1499938964844,293.1499938964844,0.1685527712106704,-3662.48779296875,304.1513366699219,0.9816907644271852,0.2452105730772018,0.2327601611614227,293.0441589355469,297.1499938964844,293.1499938964844,0.124577909708023,-2124.69775390625,304.1456604003906,0.9003716111183167,0.192701980471611,0.1350884139537811,293.0575866699219,297.1499938964844,293.1499938964844,0.1474342793226242,-3292.07666015625,304.14654541015625,0.9473201632499696,0.2206068038940429,0.2092963457107544,293.1868591308594,297.1499938964844,293.1499938964844,0.0062131402082741,-2221.65625,299.2102355957031,0.5737334489822388,0.050000000745058,0.2280935049057006,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1862487792969,291.1662292480469,1.0,0.2208179682493209,0.9981561303138732,0.9981561303138732,1.0,1.0,-1.1243900060653689,0.4874777495861053,0.6369123458862305,0.213208794593811,0.0,0.0,0.3971388936042785,26.091611862182617,25.0,0.3366013467311859,-8877.943359375,130.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.2029310166835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099272847175598,0.309931993484497,-4.702649221144384e-06,0.0,0.0002059491816908,0.0,0.0,14.292614936828612,0.0,0.0,0.0,0.3115324676036834,4.0,0.0,1.0
288720,293.0779113769531,297.1499938964844,293.1499938964844,0.0882906317710876,-2071.38037109375,304.1488647460937,0.8222329020500183,0.1457025706768036,0.1316660046577453,293.114501953125,297.1499938964844,293.1499938964844,0.1685527712106704,-3662.48779296875,304.1513366699219,0.9816907644271852,0.2452105730772018,0.2327601611614227,293.0441589355469,297.1499938964844,293.1499938964844,0.124577909708023,-2124.69775390625,304.1456604003906,0.9003716111183167,0.192701980471611,0.1350884139537811,293.0575866699219,297.1499938964844,293.1499938964844,0.1474342793226242,-3292.07666015625,304.14654541015625,0.9473201632499696,0.2206068038940429,0.2092963457107544,293.1868591308594,297.1499938964844,293.1499938964844,0.0062131402082741,-2221.65625,299.2102355957031,0.5737334489822388,0.050000000745058,0.2280935049057006,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1862487792969,291.1662292480469,1.0,0.2208179682493209,0.9981561303138732,0.9981561303138732,1.0,1.0,-1.1243900060653689,0.4874777495861053,0.6369123458862305,0.213208794593811,0.0,0.0,0.3971388936042785,26.091611862182617,25.0,0.3366013467311859,-8877.943359375,130.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.2029310166835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099272847175598,0.309931993484497,-4.702649221144384e-06,0.0,0.0002059491816908,0.0,0.0,14.292614936828612,0.0,0.0,0.0,0.3115324676036834,4.0,0.0,1.0
288780,293.0879821777344,297.1499938964844,293.1499938964844,0.0881501287221908,-2068.702880859375,304.14947509765625,0.8235983848571777,0.1454826295375824,0.1314895451068878,293.1229553222656,297.1499938964844,293.1499938964844,0.1678918451070785,-3650.89501953125,304.1519775390625,0.9826750159263612,0.2443951070308685,0.232011392712593,293.055419921875,297.1499938964844,293.1499938964844,0.1249440610408783,-2129.6103515625,304.1465148925781,0.903132975101471,0.1931010484695434,0.135391965508461,293.0682067871094,297.1499938964844,293.1499938964844,0.1476364135742187,-3295.537353515625,304.1473693847656,0.9500117897987366,0.2207925170660019,0.2095030844211578,293.1961669921875,297.1499938964844,293.1499938964844,0.0061740903183817,-2210.462890625,299.17156982421875,0.5752377510070801,0.050000000745058,0.2280521839857101,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.195556640625,291.1660461425781,1.0,0.2204004079103469,0.9978002309799194,0.9978002309799194,1.0,1.0,-1.1238425970077517,0.4872205853462219,0.6366220116615295,0.2130744606256485,0.0,0.0,0.3950025737285614,25.863933563232425,28.0,-0.1927284151315689,-8856.685546875,129.99351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,306.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.2017878741025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074404597282409,0.3074451386928558,-4.694208200817229e-06,0.0,0.0002047890448011,0.0,0.0,14.137261390686035,0.0,0.0,0.0,0.3108949065208435,4.0,0.0,1.0
288840,293.0879821777344,297.1499938964844,293.1499938964844,0.0881501287221908,-2068.702880859375,304.14947509765625,0.8235983848571777,0.1454826295375824,0.1314895451068878,293.1229553222656,297.1499938964844,293.1499938964844,0.1678918451070785,-3650.89501953125,304.1519775390625,0.9826750159263612,0.2443951070308685,0.232011392712593,293.055419921875,297.1499938964844,293.1499938964844,0.1249440610408783,-2129.6103515625,304.1465148925781,0.903132975101471,0.1931010484695434,0.135391965508461,293.0682067871094,297.1499938964844,293.1499938964844,0.1476364135742187,-3295.537353515625,304.1473693847656,0.9500117897987366,0.2207925170660019,0.2095030844211578,293.1961669921875,297.1499938964844,293.1499938964844,0.0061740903183817,-2210.462890625,299.17156982421875,0.5752377510070801,0.050000000745058,0.2280521839857101,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.195556640625,291.1660461425781,1.0,0.2204004079103469,0.9978002309799194,0.9978002309799194,1.0,1.0,-1.1238425970077517,0.4872205853462219,0.6366220116615295,0.2130744606256485,0.0,0.0,0.3950025737285614,25.863933563232425,28.0,-0.1927284151315689,-8856.685546875,129.99351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,306.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.2017878741025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074404597282409,0.3074451386928558,-4.694208200817229e-06,0.0,0.0002047890448011,0.0,0.0,14.137261390686035,0.0,0.0,0.0,0.3108949065208435,4.0,0.0,1.0
288900,293.0927734375,297.1499938964844,293.1499938964844,0.0880538150668144,-2066.88525390625,304.1497497558594,0.8220460414886475,0.1453263312578201,0.1313699781894683,293.1269836425781,297.1499938964844,293.1499938964844,0.1675344556570053,-3644.63916015625,304.1522827148437,0.9806963801383972,0.2439434230327606,0.2316063493490219,293.0608215332031,297.1499938964844,293.1499938964844,0.1250852346420288,-2131.498291015625,304.1468811035156,0.9018002152442932,0.1932363957166671,0.1355066895484924,293.07330322265625,297.1499938964844,293.1499938964844,0.1476973593235016,-3296.560546875,304.1477355957031,0.948301374912262,0.220825120806694,0.2095600664615631,293.2007751464844,297.1499938964844,293.1499938964844,0.0061553120613098,-2205.10791015625,299.15118408203125,0.5740771293640137,0.050000000745058,0.2280840277671814,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2001647949219,291.16583251953125,1.0,0.2206843793392181,0.9976223111152648,0.9976223111152648,1.0,1.0,-1.1234573125839231,0.4870421588420868,0.6364151239395142,0.2129785269498825,0.0,0.0,0.3939626216888428,26.02887535095215,28.0,-0.4880402684211731,-8844.6826171875,130.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,306.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.2011790573596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062310516834259,0.3062357306480407,-4.690128207585076e-06,0.0,0.0002041711704805,0.0,0.0,14.062067985534668,0.0,0.0,0.0,0.3105864524841308,4.0,0.0,1.0
288960,293.0974426269531,297.1499938964844,293.1499938964844,0.0879408568143844,-2064.7626953125,304.1499938964844,0.8189646005630493,0.145138069987297,0.1312293410301208,293.13092041015625,297.1499938964844,293.1499938964844,0.1671608239412307,-3638.107177734375,304.15252685546875,0.9769378304481506,0.2434616386890411,0.2311808615922927,293.06610107421875,297.1499938964844,293.1499938964844,0.1251999884843826,-2133.02978515625,304.1472473144531,0.8986279368400574,0.1933285295963287,0.1355969905853271,293.0782775878906,297.1499938964844,293.1499938964844,0.1477333456277847,-3297.1455078125,304.1480712890625,0.9444777965545654,0.2208171635866165,0.2095865309238433,293.205322265625,297.1499938964844,293.1499938964844,0.0061371196061372,-2199.94921875,299.1300048828125,0.5716114044189453,0.050000000745058,0.2281527668237686,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.3740539550781,293.2047119140625,291.1654052734375,1.0,0.2212217897176742,0.9974532127380372,0.9974532127380372,1.0,1.0,-1.1230005025863647,0.4868315756320953,0.636168897151947,0.2128655910491943,0.0,0.0,0.3929653763771057,26.38970375061035,31.0,-0.8720912337303162,-8831.994140625,130.78012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.2005538493394851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050619065761566,0.3050665855407715,-4.686196916736662e-06,0.0,0.0002035366633208,0.0,0.0,13.989590644836426,0.0,0.0,0.0,0.3102898001670837,4.0,0.0,1.0
289020,293.1062927246094,297.1499938964844,293.1499938964844,0.0876600220799446,-2059.50341796875,304.1504821777344,0.8095313310623169,0.1446713507175445,0.1308819353580474,293.13848876953125,297.1499938964844,293.1499938964844,0.1663569808006286,-3624.061279296875,304.15301513671875,0.965246558189392,0.2424118220806121,0.2302647233009338,293.0762634277344,297.1499938964844,293.1499938964844,0.1253453493118286,-2134.94873046875,304.1479187011719,0.8886126279830933,0.1933896988630294,0.1357031464576721,293.087890625,297.1499938964844,293.1499938964844,0.1477244347333908,-3296.88232421875,304.14874267578125,0.9323720932006836,0.2206852436065673,0.2095457166433334,293.2142944335937,297.1499938964844,293.1499938964844,0.0061015328392386,-2189.896240234375,299.0855712890625,0.5640680193901062,0.050000000745058,0.2283726930618286,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.2137145996094,291.1644287109375,1.0,0.2229268699884414,0.9971149563789368,0.9971149563789368,1.0,1.0,-1.121826410293579,0.486293077468872,0.635533332824707,0.2125756740570068,0.0,0.0,0.391093909740448,27.548158645629883,34.0,-1.26817786693573,-8805.0078125,132.68673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1992790400981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028821349143982,0.302886813879013,-4.678904588217847e-06,0.0,0.0002022428961936,0.0,0.0,13.85502815246582,0.0,0.0,0.0,0.3097388744354248,4.0,0.0,1.0
289080,293.1062927246094,297.1499938964844,293.1499938964844,0.0876600220799446,-2059.50341796875,304.1504821777344,0.8095313310623169,0.1446713507175445,0.1308819353580474,293.13848876953125,297.1499938964844,293.1499938964844,0.1663569808006286,-3624.061279296875,304.15301513671875,0.965246558189392,0.2424118220806121,0.2302647233009338,293.0762634277344,297.1499938964844,293.1499938964844,0.1253453493118286,-2134.94873046875,304.1479187011719,0.8886126279830933,0.1933896988630294,0.1357031464576721,293.087890625,297.1499938964844,293.1499938964844,0.1477244347333908,-3296.88232421875,304.14874267578125,0.9323720932006836,0.2206852436065673,0.2095457166433334,293.2142944335937,297.1499938964844,293.1499938964844,0.0061015328392386,-2189.896240234375,299.0855712890625,0.5640680193901062,0.050000000745058,0.2283726930618286,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.2137145996094,291.1644287109375,1.0,0.2229268699884414,0.9971149563789368,0.9971149563789368,1.0,1.0,-1.121826410293579,0.486293077468872,0.635533332824707,0.2125756740570068,0.0,0.0,0.391093909740448,27.548158645629883,34.0,-1.26817786693573,-8805.0078125,132.68673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1992790400981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028821349143982,0.302886813879013,-4.678904588217847e-06,0.0,0.0002022428961936,0.0,0.0,13.85502815246582,0.0,0.0,0.0,0.3097388744354248,4.0,0.0,1.0
289140,293.1145935058594,297.1499938964844,293.1499938964844,0.0873060524463653,-2052.888427734375,304.1509094238281,0.7967079281806946,0.1440920382738113,0.1304491758346557,293.1456298828125,297.1499938964844,293.1499938964844,0.1654742658138275,-3608.6357421875,304.15350341796875,0.948978066444397,0.2412524074316024,0.2292623966932296,293.0859375,297.1499938964844,293.1499938964844,0.1253781616687774,-2135.33349609375,304.1485595703125,0.8755303621292114,0.1932948231697082,0.135712593793869,293.0970153808594,297.1499938964844,293.1499938964844,0.1476060897111892,-3294.67236328125,304.1493530273437,0.9164586067199708,0.2204058468341827,0.2093823999166488,293.2231140136719,297.1499938964844,293.1499938964844,0.0060662878677248,-2179.94580078125,299.0384826660156,0.554295003414154,0.050000000745058,0.2286824733018875,291.16357421875,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.1634826660156,1.0,0.2252948433160781,0.9967767596244812,0.9967767596244812,1.0,1.0,-1.120291233062744,0.4855915904045105,0.6346995830535889,0.212197795510292,0.0,0.0,0.3893473446369171,29.181381225585938,37.0,-1.305391788482666,-8775.4794921875,135.3993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,306.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.1980048865079879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008684813976288,0.3008731603622436,-4.672223440138623e-06,0.0,0.0002009497984545,0.0,0.0,13.73140811920166,0.0,0.0,0.0,0.3092320561408996,4.0,0.0,1.0
289200,293.1145935058594,297.1499938964844,293.1499938964844,0.0873060524463653,-2052.888427734375,304.1509094238281,0.7967079281806946,0.1440920382738113,0.1304491758346557,293.1456298828125,297.1499938964844,293.1499938964844,0.1654742658138275,-3608.6357421875,304.15350341796875,0.948978066444397,0.2412524074316024,0.2292623966932296,293.0859375,297.1499938964844,293.1499938964844,0.1253781616687774,-2135.33349609375,304.1485595703125,0.8755303621292114,0.1932948231697082,0.135712593793869,293.0970153808594,297.1499938964844,293.1499938964844,0.1476060897111892,-3294.67236328125,304.1493530273437,0.9164586067199708,0.2204058468341827,0.2093823999166488,293.2231140136719,297.1499938964844,293.1499938964844,0.0060662878677248,-2179.94580078125,299.0384826660156,0.554295003414154,0.050000000745058,0.2286824733018875,291.16357421875,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.1634826660156,1.0,0.2252948433160781,0.9967767596244812,0.9967767596244812,1.0,1.0,-1.120291233062744,0.4855915904045105,0.6346995830535889,0.212197795510292,0.0,0.0,0.3893473446369171,29.181381225585938,37.0,-1.305391788482666,-8775.4794921875,135.3993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,306.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.1980048865079879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008684813976288,0.3008731603622436,-4.672223440138623e-06,0.0,0.0002009497984545,0.0,0.0,13.73140811920166,0.0,0.0,0.0,0.3092320561408996,4.0,0.0,1.0
289260,293.12237548828125,297.1499938964844,293.1499938964844,0.0868822336196899,-2044.9779052734373,304.1513061523437,0.7824665307998657,0.143409714102745,0.1299357861280441,293.15240478515625,297.1499938964844,293.1499938964844,0.1645144075155258,-3591.8515625,304.1539306640625,0.9298083186149596,0.2399909198284149,0.2281766682863235,293.0951232910156,297.1499938964844,293.1499938964844,0.1253024041652679,-2134.237060546875,304.149169921875,0.861210823059082,0.1930544376373291,0.1356295943260193,293.105712890625,297.1499938964844,293.1499938964844,0.1473815888166427,-3290.56982421875,304.1499328613281,0.9000021815299988,0.219988614320755,0.2091014236211776,293.23175048828125,297.1499938964844,293.1499938964844,0.0060307681560516,-2169.89453125,298.9888916015625,0.5435742139816284,0.050000000745058,0.2290618419647216,291.1627502441406,291.1499938964844,270.5599365234375,270.11529541015625,283.4174499511719,293.231201171875,291.1626892089844,1.0,0.2281457185745239,0.9964517951011658,0.9964517951011658,1.0,1.0,-1.118390440940857,0.4847251176834106,0.6336652636528015,0.211732417345047,0.0,0.0,0.3877022266387939,31.181293487548828,40.0,-1.1340750455856323,-8743.44921875,138.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,306.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1967622339725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298988789319992,0.2989934682846069,-4.6660334191983566e-06,0.0,0.0001996886567212,0.0,0.0,13.616599082946776,0.0,0.0,0.0,0.3087609708309173,4.0,0.0,1.0
289320,293.12237548828125,297.1499938964844,293.1499938964844,0.0868822336196899,-2044.9779052734373,304.1513061523437,0.7824665307998657,0.143409714102745,0.1299357861280441,293.15240478515625,297.1499938964844,293.1499938964844,0.1645144075155258,-3591.8515625,304.1539306640625,0.9298083186149596,0.2399909198284149,0.2281766682863235,293.0951232910156,297.1499938964844,293.1499938964844,0.1253024041652679,-2134.237060546875,304.149169921875,0.861210823059082,0.1930544376373291,0.1356295943260193,293.105712890625,297.1499938964844,293.1499938964844,0.1473815888166427,-3290.56982421875,304.1499328613281,0.9000021815299988,0.219988614320755,0.2091014236211776,293.23175048828125,297.1499938964844,293.1499938964844,0.0060307681560516,-2169.89453125,298.9888916015625,0.5435742139816284,0.050000000745058,0.2290618419647216,291.1627502441406,291.1499938964844,270.5599365234375,270.11529541015625,283.4174499511719,293.231201171875,291.1626892089844,1.0,0.2281457185745239,0.9964517951011658,0.9964517951011658,1.0,1.0,-1.118390440940857,0.4847251176834106,0.6336652636528015,0.211732417345047,0.0,0.0,0.3877022266387939,31.181293487548828,40.0,-1.1340750455856323,-8743.44921875,138.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,306.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1967622339725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298988789319992,0.2989934682846069,-4.6660334191983566e-06,0.0,0.0001996886567212,0.0,0.0,13.616599082946776,0.0,0.0,0.0,0.3087609708309173,4.0,0.0,1.0
289380,293.1296691894531,297.1499938964844,293.1499938964844,0.0863909721374511,-2035.8162841796875,304.15167236328125,0.768028974533081,0.1426318436861038,0.1293456256389618,293.1587829589844,297.1499938964844,293.1499938964844,0.1634784787893295,-3573.719482421875,304.1543273925781,0.9101651906967164,0.238633319735527,0.2270100861787796,293.10382080078125,297.1499938964844,293.1499938964844,0.1251206845045089,-2131.692626953125,304.1497497558594,0.8468548655509949,0.1926764100790023,0.1354574114084243,293.1139221191406,297.1499938964844,293.1499938964844,0.147052988409996,-3284.607421875,304.1505126953125,0.8839899897575378,0.2194407731294632,0.2087066173553466,293.2402038574219,297.1499938964844,293.1499938964844,0.0059944987297058,-2159.580322265625,298.9369201660156,0.5328136682510376,0.050000000745058,0.229496031999588,291.1622009277344,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396545410156,291.1621398925781,1.0,0.2313458770513534,0.9961268305778505,0.9961268305778505,1.0,1.0,-1.1161226034164429,0.4836922883987427,0.6324302554130554,0.2111804485321045,0.0,0.0,0.3861196041107178,33.469051361083984,43.0,-0.8172109127044678,-8708.9130859375,142.44725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,306.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1955718696117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972020208835602,0.2972066700458526,-4.660194463212974e-06,0.0,0.0001984805858228,0.0,0.0,13.507994651794434,0.0,0.0,0.0,0.308314710855484,4.0,0.0,1.0
289440,293.1296691894531,297.1499938964844,293.1499938964844,0.0863909721374511,-2035.8162841796875,304.15167236328125,0.768028974533081,0.1426318436861038,0.1293456256389618,293.1587829589844,297.1499938964844,293.1499938964844,0.1634784787893295,-3573.719482421875,304.1543273925781,0.9101651906967164,0.238633319735527,0.2270100861787796,293.10382080078125,297.1499938964844,293.1499938964844,0.1251206845045089,-2131.692626953125,304.1497497558594,0.8468548655509949,0.1926764100790023,0.1354574114084243,293.1139221191406,297.1499938964844,293.1499938964844,0.147052988409996,-3284.607421875,304.1505126953125,0.8839899897575378,0.2194407731294632,0.2087066173553466,293.2402038574219,297.1499938964844,293.1499938964844,0.0059944987297058,-2159.580322265625,298.9369201660156,0.5328136682510376,0.050000000745058,0.229496031999588,291.1622009277344,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396545410156,291.1621398925781,1.0,0.2313458770513534,0.9961268305778505,0.9961268305778505,1.0,1.0,-1.1161226034164429,0.4836922883987427,0.6324302554130554,0.2111804485321045,0.0,0.0,0.3861196041107178,33.469051361083984,43.0,-0.8172109127044678,-8708.9130859375,142.44725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,306.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1955718696117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972020208835602,0.2972066700458526,-4.660194463212974e-06,0.0,0.0001984805858228,0.0,0.0,13.507994651794434,0.0,0.0,0.0,0.308314710855484,4.0,0.0,1.0
289500,293.13311767578125,297.1499938964844,293.1499938964844,0.0861213579773902,-2030.791015625,304.15185546875,0.7609992027282715,0.1422098577022552,0.1290234476327896,293.1618347167969,297.1499938964844,293.1499938964844,0.1629331856966018,-3564.1669921875,304.154541015625,0.9011961817741394,0.2379208952188491,0.2263978719711303,293.1080017089844,297.1499938964844,293.1499938964844,0.1249918043613433,-2129.900634765625,304.1500244140625,0.8398861885070801,0.192438930273056,0.135339468717575,293.11785888671875,297.1499938964844,293.1499938964844,0.1468512415885925,-3280.956298828125,304.1507873535156,0.8761112093925476,0.2191208302974701,0.2084684669971466,293.2443542480469,297.1499938964844,293.1499938964844,0.0059759775176644,-2154.288330078125,298.9100341796875,0.527620255947113,0.050000000745058,0.2297296375036239,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4395751953125,293.2438049316406,291.1619567871094,1.0,0.2330410927534103,0.9959643483161926,0.9959643483161926,1.0,1.0,-1.114854097366333,0.4831147491931915,0.6317393183708191,0.2108732610940933,0.0,0.0,0.3853388428688049,34.6993522644043,43.0,-0.6311152577400208,-8690.7197265625,144.43995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,306.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.1949996650218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963283956050873,0.2963330745697021,-4.657355930248741e-06,0.0,0.0001978998625418,0.0,0.0,13.455082893371582,0.0,0.0,0.0,0.3080970048904419,4.0,0.0,1.0
289560,293.1364440917969,297.1499938964844,293.1499938964844,0.0858369395136833,-2025.4915771484373,304.15203857421875,0.7541884779930115,0.1417676657438278,0.1286845952272415,293.164794921875,297.1499938964844,293.1499938964844,0.1623709350824356,-3554.310791015625,304.1547241210937,0.8926733136177063,0.2371877431869506,0.2257677018642425,293.112060546875,297.1499938964844,293.1499938964844,0.1248392313718795,-2127.783935546875,304.1502990722656,0.8331062197685242,0.1921714842319488,0.1352017223834991,293.1217041015625,297.1499938964844,293.1499938964844,0.146626129746437,-3276.88671875,304.1510314941406,0.8684324622154236,0.2187723964452743,0.2082049548625946,293.2484436035156,297.1499938964844,293.1499938964844,0.0059571610763669,-2148.89306640625,298.88262939453125,0.5226237177848816,0.050000000745058,0.2299722880125045,291.1618957519531,291.1499938964844,270.6018981933594,270.1463928222656,283.4469909667969,293.2479248046875,291.161865234375,1.0,0.2347829341888427,0.995811402797699,0.995811402797699,1.0,1.0,-1.1135005950927734,0.4824987351894378,0.631001889705658,0.210546925663948,0.0,0.0,0.3845582902431488,35.976802825927734,46.0,-0.4356624484062195,-8671.9443359375,146.49417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363708496094,306.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1944429129362106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954602837562561,0.2954649329185486,-4.654545591620263e-06,0.0,0.0001973348407773,0.0,0.0,13.402624130249023,0.0,0.0,0.0,0.3078809976577759,4.0,0.0,1.0
289620,293.1427917480469,297.1499938964844,293.1499938964844,0.0852243974804878,-2014.0853271484373,304.1523742675781,0.741310715675354,0.1408249586820602,0.1279579252004623,293.17047119140625,297.1499938964844,293.1499938964844,0.1611962169408798,-3533.697265625,304.1551208496094,0.8762801289558411,0.2356611341238021,0.2244541347026825,293.119873046875,297.1499938964844,293.1499938964844,0.124463751912117,-2122.5869140625,304.1508178710937,0.8200057744979858,0.1915487051010131,0.1348674148321151,293.12908935546875,297.1499938964844,293.1499938964844,0.146106481552124,-3267.501220703125,304.15155029296875,0.8538388609886169,0.2179919779300689,0.2076025158166885,293.25653076171875,297.1499938964844,293.1499938964844,0.005918534938246,-2137.75390625,298.8261108398437,0.5133102536201477,0.050000000745058,0.2304810434579849,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.161865234375,1.0,0.2383733689785003,0.9955055713653564,0.9955055713653564,1.0,1.0,-1.1105382442474363,0.4811501204967499,0.6293880939483643,0.2098370045423507,0.0,0.0,0.3829786479473114,38.65386199951172,49.0,-0.031316589564085,-8632.634765625,150.74742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,306.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1933755278587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937190234661102,0.2937236726284027,-4.648940375773236e-06,0.0,0.0001962515671039,0.0,0.0,13.297767639160156,0.0,0.0,0.0,0.3074488341808319,4.0,0.0,1.0
289680,293.1427917480469,297.1499938964844,293.1499938964844,0.0852243974804878,-2014.0853271484373,304.1523742675781,0.741310715675354,0.1408249586820602,0.1279579252004623,293.17047119140625,297.1499938964844,293.1499938964844,0.1611962169408798,-3533.697265625,304.1551208496094,0.8762801289558411,0.2356611341238021,0.2244541347026825,293.119873046875,297.1499938964844,293.1499938964844,0.124463751912117,-2122.5869140625,304.1508178710937,0.8200057744979858,0.1915487051010131,0.1348674148321151,293.12908935546875,297.1499938964844,293.1499938964844,0.146106481552124,-3267.501220703125,304.15155029296875,0.8538388609886169,0.2179919779300689,0.2076025158166885,293.25653076171875,297.1499938964844,293.1499938964844,0.005918534938246,-2137.75390625,298.8261108398437,0.5133102536201477,0.050000000745058,0.2304810434579849,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.161865234375,1.0,0.2383733689785003,0.9955055713653564,0.9955055713653564,1.0,1.0,-1.1105382442474363,0.4811501204967499,0.6293880939483643,0.2098370045423507,0.0,0.0,0.3829786479473114,38.65386199951172,49.0,-0.031316589564085,-8632.634765625,150.74742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,306.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1933755278587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937190234661102,0.2937236726284027,-4.648940375773236e-06,0.0,0.0001962515671039,0.0,0.0,13.297767639160156,0.0,0.0,0.0,0.3074488341808319,4.0,0.0,1.0
289740,293.148681640625,297.1499938964844,293.1499938964844,0.0845571160316467,-2001.6702880859373,304.1527099609375,0.729370653629303,0.1398102194070816,0.127170130610466,293.1758117675781,297.1499938964844,293.1499938964844,0.159958466887474,-3511.946044921875,304.15545654296875,0.8610345125198364,0.2340593785047531,0.2230734974145889,293.12725830078125,297.1499938964844,293.1499938964844,0.1239992901682853,-2116.168212890625,304.1513061523437,0.8070588111877441,0.1908155381679535,0.1344586908817291,293.13604736328125,297.1499938964844,293.1499938964844,0.1454988867044448,-3256.534423828125,304.15203857421875,0.8403875827789307,0.2171064764261245,0.2069045007228851,293.264404296875,297.1499938964844,293.1499938964844,0.0058784559369087,-2126.102783203125,298.7674865722656,0.5049501657485962,0.050000000745058,0.2310151010751724,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.16217041015625,1.0,0.2420547753572464,0.9951996803283693,0.9951996803283693,1.0,1.0,-1.107248306274414,0.4796516001224518,0.6275966763496399,0.2090554684400558,0.0,0.0,0.381343126296997,41.46186447143555,37.0,0.3655225932598114,-8591.0517578125,155.1322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,306.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1923628449440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919363677501678,0.2919410169124603,-4.643244665203383e-06,0.0,0.0001952238380908,0.0,0.0,13.190917015075684,0.0,0.0,0.0,0.3070078790187835,4.0,0.0,1.0
289800,293.148681640625,297.1499938964844,293.1499938964844,0.0845571160316467,-2001.6702880859373,304.1527099609375,0.729370653629303,0.1398102194070816,0.127170130610466,293.1758117675781,297.1499938964844,293.1499938964844,0.159958466887474,-3511.946044921875,304.15545654296875,0.8610345125198364,0.2340593785047531,0.2230734974145889,293.12725830078125,297.1499938964844,293.1499938964844,0.1239992901682853,-2116.168212890625,304.1513061523437,0.8070588111877441,0.1908155381679535,0.1344586908817291,293.13604736328125,297.1499938964844,293.1499938964844,0.1454988867044448,-3256.534423828125,304.15203857421875,0.8403875827789307,0.2171064764261245,0.2069045007228851,293.264404296875,297.1499938964844,293.1499938964844,0.0058784559369087,-2126.102783203125,298.7674865722656,0.5049501657485962,0.050000000745058,0.2310151010751724,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.16217041015625,1.0,0.2420547753572464,0.9951996803283693,0.9951996803283693,1.0,1.0,-1.107248306274414,0.4796516001224518,0.6275966763496399,0.2090554684400558,0.0,0.0,0.381343126296997,41.46186447143555,37.0,0.3655225932598114,-8591.0517578125,155.1322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,306.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1923628449440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919363677501678,0.2919410169124603,-4.643244665203383e-06,0.0,0.0001952238380908,0.0,0.0,13.190917015075684,0.0,0.0,0.0,0.3070078790187835,4.0,0.0,1.0
289860,293.1540222167969,297.1499938964844,293.1499938964844,0.0837332382798194,-1986.3243408203125,304.1531677246094,0.7297942042350769,0.138761356472969,0.1262083053588867,293.18072509765625,297.1499938964844,293.1499938964844,0.1585364788770675,-3486.854248046875,304.1560363769531,0.8617187738418579,0.2324108034372329,0.2215015143156051,293.13409423828125,297.1499938964844,293.1499938964844,0.1233350485563278,-2106.96533203125,304.1519775390625,0.8084679245948792,0.1900045424699783,0.1338858902454376,293.1425476074219,297.1499938964844,293.1499938964844,0.1446859836578369,-3241.8154296875,304.1527404785156,0.8417244553565979,0.2161453068256378,0.2059876471757888,293.27203369140625,297.1499938964844,293.1499938964844,0.0058178328908979,-2107.720703125,298.7074279785156,0.5066218376159668,0.050000000745058,0.2309017926454544,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.27154541015625,291.1640625,1.0,0.2400476336479187,0.9949101805686952,0.9949101805686952,1.0,1.0,-1.1022838354110718,0.4773909449577331,0.6248928904533386,0.2078922837972641,0.0,0.0,0.3794455230236053,40.79318618774414,25.0,2.722215175628662,-8541.81640625,152.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,306.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.1913862377405166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899878025054931,0.2899924218654632,-4.637091478798538e-06,0.0,0.0001942327071446,0.0,0.0,13.074752807617188,0.0,0.0,0.0,0.3065229952335357,4.0,0.0,1.0
