time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540222167969,297.1499938964844,293.1499938964844,0.0837332382798194,-1986.3243408203125,304.1531677246094,0.7297942042350769,0.138761356472969,0.1262083053588867,293.18072509765625,297.1499938964844,293.1499938964844,0.1585364788770675,-3486.854248046875,304.1560363769531,0.8617187738418579,0.2324108034372329,0.2215015143156051,293.13409423828125,297.1499938964844,293.1499938964844,0.1233350485563278,-2106.96533203125,304.1519775390625,0.8084679245948792,0.1900045424699783,0.1338858902454376,293.1425476074219,297.1499938964844,293.1499938964844,0.1446859836578369,-3241.8154296875,304.1527404785156,0.8417244553565979,0.2161453068256378,0.2059876471757888,293.27203369140625,297.1499938964844,293.1499938964844,0.0058178328908979,-2107.720703125,298.7074279785156,0.5066218376159668,0.050000000745058,0.2309017926454544,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.27154541015625,291.1640625,1.0,0.2400476336479187,0.9949101805686952,0.9949101805686952,1.0,1.0,-1.1022838354110718,0.4773909449577331,0.6248928904533386,0.2078922837972641,0.0,0.0,0.3794455230236053,40.79318618774414,25.0,2.722215175628662,-8541.81640625,152.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,306.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.1913862377405166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899878025054931,0.2899924218654632,-4.637091478798538e-06,0.0,0.0001942327071446,0.0,0.0,13.074752807617188,0.0,0.0,0.0,0.3065229952335357,4.0,0.0,1.0
289980,293.1586303710937,297.1499938964844,293.1499938964844,0.0828077495098114,-1969.093017578125,304.1536560058594,0.741014301776886,0.1377227902412414,0.1251440048217773,293.18505859375,297.1499938964844,293.1499938964844,0.1569783985614776,-3459.282958984375,304.1566162109375,0.8762840628623962,0.2307517975568771,0.2198019027709961,293.1402587890625,297.1499938964844,293.1499938964844,0.1225218400359153,-2095.685302734375,304.1526794433594,0.8221918940544128,0.189155712723732,0.1331994831562042,293.1484069824219,297.1499938964844,293.1499938964844,0.1437162309885025,-3224.23046875,304.1534423828125,0.8560495972633362,0.2151461243629455,0.204916775226593,293.2792663574219,297.1499938964844,293.1499938964844,0.0057407869026064,-2083.8037109375,298.6466369628906,0.5172695517539978,0.050000000745058,0.2302553057670593,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.27880859375,291.1676025390625,1.0,0.2339755296707153,0.9946206212043762,0.9946206212043762,1.0,1.0,-1.0960816144943235,0.4745670557022095,0.6215145587921143,0.2064505368471145,0.0,0.0,0.3769146203994751,37.26319885253906,25.0,4.366191387176514,-8481.130859375,144.2076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,306.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.190393790602684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287397176027298,0.287401795387268,-4.629015620594146e-06,0.0,0.0001932254963321,0.0,0.0,12.921295166015623,0.0,0.0,0.0,0.3058827221393585,4.0,0.0,1.0
290040,293.1586303710937,297.1499938964844,293.1499938964844,0.0828077495098114,-1969.093017578125,304.1536560058594,0.741014301776886,0.1377227902412414,0.1251440048217773,293.18505859375,297.1499938964844,293.1499938964844,0.1569783985614776,-3459.282958984375,304.1566162109375,0.8762840628623962,0.2307517975568771,0.2198019027709961,293.1402587890625,297.1499938964844,293.1499938964844,0.1225218400359153,-2095.685302734375,304.1526794433594,0.8221918940544128,0.189155712723732,0.1331994831562042,293.1484069824219,297.1499938964844,293.1499938964844,0.1437162309885025,-3224.23046875,304.1534423828125,0.8560495972633362,0.2151461243629455,0.204916775226593,293.2792663574219,297.1499938964844,293.1499938964844,0.0057407869026064,-2083.8037109375,298.6466369628906,0.5172695517539978,0.050000000745058,0.2302553057670593,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.27880859375,291.1676025390625,1.0,0.2339755296707153,0.9946206212043762,0.9946206212043762,1.0,1.0,-1.0960816144943235,0.4745670557022095,0.6215145587921143,0.2064505368471145,0.0,0.0,0.3769146203994751,37.26319885253906,25.0,4.366191387176514,-8481.130859375,144.2076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,306.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.190393790602684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287397176027298,0.287401795387268,-4.629015620594146e-06,0.0,0.0001932254963321,0.0,0.0,12.921295166015623,0.0,0.0,0.0,0.3058827221393585,4.0,0.0,1.0
290100,293.1607360839844,297.1499938964844,293.1499938964844,0.0823535248637199,-1960.656494140625,304.15380859375,0.746383547782898,0.1372015923261642,0.1246225535869598,293.1870422363281,297.1499938964844,293.1499938964844,0.1562053859233856,-3445.604736328125,304.15679931640625,0.8832442760467529,0.2299162000417709,0.2189578711986541,293.14312744140625,297.1499938964844,293.1499938964844,0.1221119165420532,-2090.0078125,304.1529235839844,0.8284814953804016,0.1887145489454269,0.1328532993793487,293.151123046875,297.1499938964844,293.1499938964844,0.1432283222675323,-3215.39599609375,304.1536865234375,0.8629716634750366,0.2146307379007339,0.2043777704238891,293.2827453613281,297.1499938964844,293.1499938964844,0.005703296046704,-2072.128662109375,298.6156616210937,0.5225489139556885,0.050000000745058,0.2299766391515731,291.1688842773437,291.1499938964844,270.6976013183594,270.2167053222656,283.51666259765625,293.28228759765625,291.169189453125,1.0,0.2315559536218643,0.9944759011268616,0.9944759011268616,1.0,1.0,-1.0930454730987549,0.4731840789318084,0.619861364364624,0.2057488709688186,0.0,0.0,0.3754886984825134,35.73714065551758,25.0,4.215162754058838,-8449.150390625,140.55813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.189873456954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859097719192505,0.2859144210815429,-4.624396297003841e-06,0.0,0.0001926974218804,0.0,0.0,12.833595275878906,0.0,0.0,0.0,0.3055189847946167,4.0,0.0,1.0
290160,293.1627502441406,297.1499938964844,293.1499938964844,0.0819058343768119,-1952.35888671875,304.1539306640625,0.750877857208252,0.1366684287786483,0.1241044625639915,293.18896484375,297.1499938964844,293.1499938964844,0.1554431170225143,-3432.122802734375,304.1569519042969,0.8890448212623596,0.2290694266557693,0.2181170582771301,293.1459045410156,297.1499938964844,293.1499938964844,0.121704488992691,-2084.373291015625,304.15313720703125,0.8337421417236328,0.1882545053958892,0.1325042098760604,293.1537475585937,297.1499938964844,293.1499938964844,0.1427448093891143,-3206.654052734375,304.1539001464844,0.8688382506370544,0.2140980213880539,0.2038360685110092,293.2861633300781,297.1499938964844,293.1499938964844,0.0056673204526305,-2060.94775390625,298.5840148925781,0.527159571647644,0.050000000745058,0.2297519296407699,291.16998291015625,291.1499938964844,270.708251953125,270.2244567871094,283.5245666503906,293.28570556640625,291.1701354980469,1.0,0.2293933480978012,0.994354784488678,0.994354784488678,1.0,1.0,-1.0900753736495972,0.4718296527862549,0.6182457804679871,0.2050700485706329,0.0,0.0,0.3740436136722564,34.50027084350586,25.0,3.333299398422241,-8417.05078125,137.48133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.1893320232629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843629419803619,0.284367561340332,-4.619602805178147e-06,0.0,0.0001921479270095,0.0,0.0,12.742695808410645,0.0,0.0,0.0,0.3051444590091705,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0810020044445991,-1935.64404296875,304.1541442871094,0.7583110928535461,0.1355636119842529,0.1230528652667999,293.192626953125,297.1499938964844,293.1499938964844,0.1539180278778076,-3405.13427734375,304.1571655273437,0.8985809087753296,0.2273382544517517,0.2164205908775329,293.1512451171875,297.1499938964844,293.1499938964844,0.120868444442749,-2072.819091796875,304.1534729003906,0.8425320982933044,0.187275692820549,0.1317798644304275,293.1588134765625,297.1499938964844,293.1499938964844,0.1417603492736816,-3188.865234375,304.1542358398437,0.8786877989768982,0.2129774540662765,0.2027209848165512,293.29278564453125,297.1499938964844,293.1499938964844,0.0055975262075662,-2039.23876953125,298.51910400390625,0.5352165699005127,0.050000000745058,0.2293945550918579,291.1712341308594,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.1713562011719,1.0,0.2257480174303054,0.9941125512123108,0.9941125512123108,1.0,1.0,-1.0841403007507324,0.4691194891929626,0.615020751953125,0.2037284672260284,0.0,0.0,0.3711244463920593,32.51840591430664,25.0,2.0895087718963623,-8353.9736328125,132.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1881818622350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812663316726684,0.2812709212303161,-4.610064934240654e-06,0.0,0.0001909806596813,0.0,0.0,12.561717987060549,0.0,0.0,0.0,0.3043988049030304,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0810020044445991,-1935.64404296875,304.1541442871094,0.7583110928535461,0.1355636119842529,0.1230528652667999,293.192626953125,297.1499938964844,293.1499938964844,0.1539180278778076,-3405.13427734375,304.1571655273437,0.8985809087753296,0.2273382544517517,0.2164205908775329,293.1512451171875,297.1499938964844,293.1499938964844,0.120868444442749,-2072.819091796875,304.1534729003906,0.8425320982933044,0.187275692820549,0.1317798644304275,293.1588134765625,297.1499938964844,293.1499938964844,0.1417603492736816,-3188.865234375,304.1542358398437,0.8786877989768982,0.2129774540662765,0.2027209848165512,293.29278564453125,297.1499938964844,293.1499938964844,0.0055975262075662,-2039.23876953125,298.51910400390625,0.5352165699005127,0.050000000745058,0.2293945550918579,291.1712341308594,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.1713562011719,1.0,0.2257480174303054,0.9941125512123108,0.9941125512123108,1.0,1.0,-1.0841403007507324,0.4691194891929626,0.615020751953125,0.2037284672260284,0.0,0.0,0.3711244463920593,32.51840591430664,25.0,2.0895087718963623,-8353.9736328125,132.28353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1881818622350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812663316726684,0.2812709212303161,-4.610064934240654e-06,0.0,0.0001909806596813,0.0,0.0,12.561717987060549,0.0,0.0,0.0,0.3043988049030304,4.0,0.0,1.0
290340,293.17022705078125,297.1499938964844,293.1499938964844,0.0800757631659507,-1918.551513671875,304.154296875,0.7637800574302673,0.1344086825847625,0.121974878013134,293.19610595703125,297.1499938964844,293.1499938964844,0.1523736715316772,-3377.758544921875,304.1573486328125,0.9056333899497986,0.225555419921875,0.2146956473588943,293.15631103515625,297.1499938964844,293.1499938964844,0.1199907213449478,-2060.681640625,304.1537780761719,0.8492193818092346,0.1862196922302246,0.1310161501169204,293.1636047363281,297.1499938964844,293.1499938964844,0.1407364755868911,-3170.352294921875,304.154541015625,0.8861600160598755,0.2117833495140075,0.2015563994646072,293.2992248535156,297.1499938964844,293.1499938964844,0.0055295056663453,-2017.9881591796875,298.4523010253906,0.5417522192001343,0.050000000745058,0.2291323244571685,291.1722412109375,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.1723022460937,1.0,0.2228145599365234,0.9938703775405884,0.9938703775405884,1.0,1.0,-1.0781468152999878,0.4663781225681305,0.6117687225341797,0.2023931294679641,0.0,0.0,0.368091881275177,31.04441261291504,25.0,1.4370200634002686,-8290.7138671875,128.05580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1869412511587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780944406986236,0.2780990302562713,-4.6004147407074925e-06,0.0,0.0001897216134238,0.0,0.0,12.377809524536133,0.0,0.0,0.0,0.3036404550075531,4.0,0.0,1.0
290400,293.17022705078125,297.1499938964844,293.1499938964844,0.0800757631659507,-1918.551513671875,304.154296875,0.7637800574302673,0.1344086825847625,0.121974878013134,293.19610595703125,297.1499938964844,293.1499938964844,0.1523736715316772,-3377.758544921875,304.1573486328125,0.9056333899497986,0.225555419921875,0.2146956473588943,293.15631103515625,297.1499938964844,293.1499938964844,0.1199907213449478,-2060.681640625,304.1537780761719,0.8492193818092346,0.1862196922302246,0.1310161501169204,293.1636047363281,297.1499938964844,293.1499938964844,0.1407364755868911,-3170.352294921875,304.154541015625,0.8861600160598755,0.2117833495140075,0.2015563994646072,293.2992248535156,297.1499938964844,293.1499938964844,0.0055295056663453,-2017.9881591796875,298.4523010253906,0.5417522192001343,0.050000000745058,0.2291323244571685,291.1722412109375,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.1723022460937,1.0,0.2228145599365234,0.9938703775405884,0.9938703775405884,1.0,1.0,-1.0781468152999878,0.4663781225681305,0.6117687225341797,0.2023931294679641,0.0,0.0,0.368091881275177,31.04441261291504,25.0,1.4370200634002686,-8290.7138671875,128.05580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1869412511587143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780944406986236,0.2780990302562713,-4.6004147407074925e-06,0.0,0.0001897216134238,0.0,0.0,12.377809524536133,0.0,0.0,0.0,0.3036404550075531,4.0,0.0,1.0
290460,293.1736145019531,297.1499938964844,293.1499938964844,0.0791248008608818,-1901.04248046875,304.1544494628906,0.7674823999404907,0.1332064270973205,0.1208677738904953,293.1993713378906,297.1499938964844,293.1499938964844,0.1508066803216934,-3349.92919921875,304.15753173828125,0.9107279777526855,0.2237220257520675,0.2129373401403427,293.1611022949219,297.1499938964844,293.1499938964844,0.119069829583168,-2047.9356689453125,304.154052734375,0.8540290594100952,0.1850896477699279,0.1302110999822616,293.16815185546875,297.1499938964844,293.1499938964844,0.139671042561531,-3151.06982421875,304.15478515625,0.8915123343467712,0.2105181813240051,0.2003388106822967,293.30548095703125,297.1499938964844,293.1499938964844,0.0054624606855213,-1996.94287109375,298.38360595703125,0.5468984246253967,0.050000000745058,0.2289404869079589,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1729736328125,1.0,0.2204126268625259,0.993651270866394,0.993651270866394,1.0,1.0,-1.0720497369766235,0.4635854363441467,0.608464241027832,0.2010542452335357,0.0,0.0,0.3649851977825165,29.945743560791016,25.0,1.0315524339675903,-8226.958984375,124.53040313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1856103688478469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274867296218872,0.2748718857765198,-4.5907095227448735e-06,0.0,0.0001883709337562,0.0,0.0,12.192173957824709,0.0,0.0,0.0,0.3028758764266968,4.0,0.0,1.0
290520,293.1736145019531,297.1499938964844,293.1499938964844,0.0791248008608818,-1901.04248046875,304.1544494628906,0.7674823999404907,0.1332064270973205,0.1208677738904953,293.1993713378906,297.1499938964844,293.1499938964844,0.1508066803216934,-3349.92919921875,304.15753173828125,0.9107279777526855,0.2237220257520675,0.2129373401403427,293.1611022949219,297.1499938964844,293.1499938964844,0.119069829583168,-2047.9356689453125,304.154052734375,0.8540290594100952,0.1850896477699279,0.1302110999822616,293.16815185546875,297.1499938964844,293.1499938964844,0.139671042561531,-3151.06982421875,304.15478515625,0.8915123343467712,0.2105181813240051,0.2003388106822967,293.30548095703125,297.1499938964844,293.1499938964844,0.0054624606855213,-1996.94287109375,298.38360595703125,0.5468984246253967,0.050000000745058,0.2289404869079589,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1729736328125,1.0,0.2204126268625259,0.993651270866394,0.993651270866394,1.0,1.0,-1.0720497369766235,0.4635854363441467,0.608464241027832,0.2010542452335357,0.0,0.0,0.3649851977825165,29.945743560791016,25.0,1.0315524339675903,-8226.958984375,124.53040313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1856103688478469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274867296218872,0.2748718857765198,-4.5907095227448735e-06,0.0,0.0001883709337562,0.0,0.0,12.192173957824709,0.0,0.0,0.0,0.3028758764266968,4.0,0.0,1.0
290580,293.17681884765625,297.1499938964844,293.1499938964844,0.0781467631459236,-1883.0758056640625,304.15460205078125,0.7696559429168701,0.131959781050682,0.1197305843234062,293.2024841308594,297.1499938964844,293.1499938964844,0.1492133736610412,-3321.5712890625,304.1576538085937,0.9139564037322998,0.2218402624130249,0.2111437618732452,293.1656188964844,297.1499938964844,293.1499938964844,0.118103876709938,-2034.54833984375,304.1543273925781,0.8572025299072266,0.183889165520668,0.1293643563985824,293.1724548339844,297.1499938964844,293.1499938964844,0.1385616213083267,-3130.964111328125,304.1550598144531,0.895047128200531,0.2091853767633438,0.19906747341156,293.3116149902344,297.1499938964844,293.1499938964844,0.0053958245553076,-1975.9053955078125,298.31304931640625,0.5508409738540649,0.050000000745058,0.2288012206554412,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.173583984375,1.0,0.2184083461761474,0.9934321641921996,0.9934321641921996,1.0,1.0,-1.065822720527649,0.4607290923595428,0.6050935983657837,0.1997056901454925,0.0,0.0,0.3618053495883941,29.126785278320312,25.0,0.8458662629127502,-8162.44970703125,121.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.1841935217380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716015577316284,0.2716061472892761,-4.581007942761062e-06,0.0,0.0001869330153567,0.0,0.0,12.00582504272461,0.0,0.0,0.0,0.3021085262298584,4.0,0.0,1.0
290640,293.17681884765625,297.1499938964844,293.1499938964844,0.0781467631459236,-1883.0758056640625,304.15460205078125,0.7696559429168701,0.131959781050682,0.1197305843234062,293.2024841308594,297.1499938964844,293.1499938964844,0.1492133736610412,-3321.5712890625,304.1576538085937,0.9139564037322998,0.2218402624130249,0.2111437618732452,293.1656188964844,297.1499938964844,293.1499938964844,0.118103876709938,-2034.54833984375,304.1543273925781,0.8572025299072266,0.183889165520668,0.1293643563985824,293.1724548339844,297.1499938964844,293.1499938964844,0.1385616213083267,-3130.964111328125,304.1550598144531,0.895047128200531,0.2091853767633438,0.19906747341156,293.3116149902344,297.1499938964844,293.1499938964844,0.0053958245553076,-1975.9053955078125,298.31304931640625,0.5508409738540649,0.050000000745058,0.2288012206554412,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.173583984375,1.0,0.2184083461761474,0.9934321641921996,0.9934321641921996,1.0,1.0,-1.065822720527649,0.4607290923595428,0.6050935983657837,0.1997056901454925,0.0,0.0,0.3618053495883941,29.126785278320312,25.0,0.8458662629127502,-8162.44970703125,121.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.1841935217380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716015577316284,0.2716061472892761,-4.581007942761062e-06,0.0,0.0001869330153567,0.0,0.0,12.00582504272461,0.0,0.0,0.0,0.3021085262298584,4.0,0.0,1.0
290700,293.1783447265625,297.1499938964844,293.1499938964844,0.0776474997401237,-1873.9210205078125,304.1546630859375,0.7702459096908569,0.1313208192586898,0.1191507428884506,293.2039794921875,297.1499938964844,293.1499938964844,0.1484067887067794,-3307.19140625,304.1577453613281,0.9149330258369446,0.2208821177482605,0.2102336436510086,293.16778564453125,297.1499938964844,293.1499938964844,0.1176043078303337,-2027.6171875,304.1544494628906,0.8582534193992615,0.1832638084888458,0.1289255768060684,293.17449951171875,297.1499938964844,293.1499938964844,0.1379906982183456,-3120.605712890625,304.1551513671875,0.8962276577949524,0.2084948569536209,0.1984118968248367,293.31463623046875,297.1499938964844,293.1499938964844,0.0053625362925231,-1965.3485107421875,298.277099609375,0.5524227619171143,0.050000000745058,0.2287470698356628,291.1737976074219,291.1499938964844,270.802978515625,270.29266357421875,283.5958251953125,293.3142395019531,291.1738586425781,1.0,0.2175231575965881,0.9933226704597472,0.9933226704597472,1.0,1.0,-1.0626558065414429,0.45927494764328,0.6033809185028076,0.1990268230438232,0.0,0.0,0.360190600156784,28.799619674682617,25.0,0.7736992239952087,-8129.81201171875,120.1581802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.1834550350904464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699553668498993,0.2699599266052246,-4.576162154990016e-06,0.0,0.0001861835480667,0.0,0.0,11.912457466125488,0.0,0.0,0.0,0.3017243146896362,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771414935588836,-1864.6544189453125,304.1547241210937,0.7705479264259338,0.1306719332933426,0.1185635551810264,293.2054443359375,297.1499938964844,293.1499938964844,0.1475937515497207,-3292.68017578125,304.1578063964844,0.915534257888794,0.2199129164218902,0.2093147337436676,293.169921875,297.1499938964844,293.1499938964844,0.1170940399169921,-2020.531982421875,304.1545715332031,0.8589919805526733,0.1826223880052566,0.1284767538309097,293.176513671875,297.1499938964844,293.1499938964844,0.1374092996120453,-3110.04931640625,304.1552734375,0.8970690369606018,0.2077889293432235,0.1977433562278747,293.3176574707031,297.1499938964844,293.1499938964844,0.0053292191587388,-1954.75,298.2406921386719,0.5537802577018738,0.050000000745058,0.2287013530731201,291.1740417480469,291.1499938964844,270.81329345703125,270.3000183105469,283.6037902832031,293.3172302246094,291.174072265625,1.0,0.2167012691497802,0.9932237863540648,0.9932237863540648,1.0,1.0,-1.0594521760940552,0.4578031301498413,0.6016490459442139,0.1983448415994644,0.0,0.0,0.358562022447586,28.5172119140625,25.0,0.705997884273529,-8096.91357421875,118.87828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1826980262994766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683034539222717,0.268308013677597,-4.571330009639496e-06,0.0,0.0001854152651503,0.0,0.0,11.819144248962402,0.0,0.0,0.0,0.3013404309749603,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.0761094167828559,-1845.7926025390625,304.1548767089844,0.7704059481620789,0.1293461471796035,0.1173675879836082,293.2082214355469,297.1499938964844,293.1499938964844,0.1459486931562423,-3263.267578125,304.157958984375,0.9157599806785583,0.217943012714386,0.2074509412050247,293.1739807128906,297.1499938964844,293.1499938964844,0.116042323410511,-2005.91064453125,304.15478515625,0.8596561551094055,0.1812937408685684,0.1275497823953628,293.1803894042969,297.1499938964844,293.1499938964844,0.1362159997224807,-3088.3564453125,304.155517578125,0.8978749513626099,0.2063331007957458,0.1963683813810348,293.32354736328125,297.1499938964844,293.1499938964844,0.0052623962983489,-1933.3919677734373,298.1665344238281,0.5559188723564148,0.050000000745058,0.2286307066679,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231201171875,291.17449951171875,1.0,0.2152121067047119,0.9930260181427002,0.9930260181427002,1.0,1.0,-1.0529320240020752,0.4548048973083496,0.5981271862983704,0.1969705671072006,0.0,0.0,0.3552689552307129,28.062562942504883,25.0,0.5812822580337524,-8030.31103515625,116.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1811338812112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649897933006286,0.264994353055954,-4.561726655083476e-06,0.0,0.0001838278549257,0.0,0.0,11.633096694946287,0.0,0.0,0.0,0.3005754351615906,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.0761094167828559,-1845.7926025390625,304.1548767089844,0.7704059481620789,0.1293461471796035,0.1173675879836082,293.2082214355469,297.1499938964844,293.1499938964844,0.1459486931562423,-3263.267578125,304.157958984375,0.9157599806785583,0.217943012714386,0.2074509412050247,293.1739807128906,297.1499938964844,293.1499938964844,0.116042323410511,-2005.91064453125,304.15478515625,0.8596561551094055,0.1812937408685684,0.1275497823953628,293.1803894042969,297.1499938964844,293.1499938964844,0.1362159997224807,-3088.3564453125,304.155517578125,0.8978749513626099,0.2063331007957458,0.1963683813810348,293.32354736328125,297.1499938964844,293.1499938964844,0.0052623962983489,-1933.3919677734373,298.1665344238281,0.5559188723564148,0.050000000745058,0.2286307066679,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231201171875,291.17449951171875,1.0,0.2152121067047119,0.9930260181427002,0.9930260181427002,1.0,1.0,-1.0529320240020752,0.4548048973083496,0.5981271862983704,0.1969705671072006,0.0,0.0,0.3552689552307129,28.062562942504883,25.0,0.5812822580337524,-8030.31103515625,116.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1811338812112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649897933006286,0.264994353055954,-4.561726655083476e-06,0.0,0.0001838278549257,0.0,0.0,11.633096694946287,0.0,0.0,0.0,0.3005754351615906,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750509649515152,-1826.505126953125,304.155029296875,0.7694262266159058,0.1279850751161575,0.1161436885595321,293.2108764648437,297.1499938964844,293.1499938964844,0.1442790776491165,-3233.34423828125,304.1580810546875,0.9148903489112854,0.2159329503774643,0.2055532038211822,293.1778259277344,297.1499938964844,293.1499938964844,0.1149505227804184,-1990.705322265625,304.1549987792969,0.8594020009040833,0.179906740784645,0.1265848577022552,293.1840515136719,297.1499938964844,293.1499938964844,0.1349834501743316,-3065.91162109375,304.1557312011719,0.8976950645446777,0.2048213332891464,0.1949443072080612,293.329345703125,297.1499938964844,293.1499938964844,0.0051951771602034,-1911.7684326171875,298.090576171875,0.5574160814285278,0.050000000745058,0.2285822331905365,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.32891845703125,291.1748352050781,1.0,0.2138858139514923,0.9928282499313354,0.9928282499313354,1.0,1.0,-1.046259880065918,0.4517331123352051,0.5945267081260681,0.195582166314125,0.0,0.0,0.3519370853900909,27.725276947021484,25.0,0.4600014388561249,-7962.62451171875,114.33950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1795114874839782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616729438304901,0.261677473783493,-4.552234258881072e-06,0.0,0.0001821813348215,0.0,0.0,11.44836711883545,0.0,0.0,0.0,0.2998164594173431,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750509649515152,-1826.505126953125,304.155029296875,0.7694262266159058,0.1279850751161575,0.1161436885595321,293.2108764648437,297.1499938964844,293.1499938964844,0.1442790776491165,-3233.34423828125,304.1580810546875,0.9148903489112854,0.2159329503774643,0.2055532038211822,293.1778259277344,297.1499938964844,293.1499938964844,0.1149505227804184,-1990.705322265625,304.1549987792969,0.8594020009040833,0.179906740784645,0.1265848577022552,293.1840515136719,297.1499938964844,293.1499938964844,0.1349834501743316,-3065.91162109375,304.1557312011719,0.8976950645446777,0.2048213332891464,0.1949443072080612,293.329345703125,297.1499938964844,293.1499938964844,0.0051951771602034,-1911.7684326171875,298.090576171875,0.5574160814285278,0.050000000745058,0.2285822331905365,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.32891845703125,291.1748352050781,1.0,0.2138858139514923,0.9928282499313354,0.9928282499313354,1.0,1.0,-1.046259880065918,0.4517331123352051,0.5945267081260681,0.195582166314125,0.0,0.0,0.3519370853900909,27.725276947021484,25.0,0.4600014388561249,-7962.62451171875,114.33950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1795114874839782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616729438304901,0.261677473783493,-4.552234258881072e-06,0.0,0.0001821813348215,0.0,0.0,11.44836711883545,0.0,0.0,0.0,0.2998164594173431,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739670321345329,-1806.815185546875,304.1551513671875,0.7677792906761169,0.1265915036201477,0.1148933619260788,293.2133483886719,297.1499938964844,293.1499938964844,0.1425863057374954,-3202.931396484375,304.158203125,0.9131587147712708,0.2138853818178177,0.2036229223012924,293.18145751953125,297.1499938964844,293.1499938964844,0.1138210296630859,-1974.94580078125,304.1552124023437,0.8584116697311401,0.1784653216600418,0.1255838871002197,293.1875,297.1499938964844,293.1499938964844,0.1337140053510666,-3042.753173828125,304.15594482421875,0.8967263102531433,0.2032573521137237,0.193473607301712,293.33502197265625,297.1499938964844,293.1499938964844,0.0051274392753839,-1889.8345947265625,298.0129089355469,0.5584086179733276,0.050000000745058,0.2285505682229995,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.175048828125,1.0,0.2126804143190384,0.9926517605781556,0.9926517605781556,1.0,1.0,-1.039437770843506,0.4485894441604614,0.5908483266830444,0.1941805332899093,0.0,0.0,0.3485777974128723,27.47673797607422,25.0,0.3361083269119262,-7893.88623046875,112.3154067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.1778419911861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258365124464035,0.2583696842193603,-4.5428860175888985e-06,0.0,0.0001804870116757,0.0,0.0,11.26561164855957,0.0,0.0,0.0,0.2990662753582001,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739670321345329,-1806.815185546875,304.1551513671875,0.7677792906761169,0.1265915036201477,0.1148933619260788,293.2133483886719,297.1499938964844,293.1499938964844,0.1425863057374954,-3202.931396484375,304.158203125,0.9131587147712708,0.2138853818178177,0.2036229223012924,293.18145751953125,297.1499938964844,293.1499938964844,0.1138210296630859,-1974.94580078125,304.1552124023437,0.8584116697311401,0.1784653216600418,0.1255838871002197,293.1875,297.1499938964844,293.1499938964844,0.1337140053510666,-3042.753173828125,304.15594482421875,0.8967263102531433,0.2032573521137237,0.193473607301712,293.33502197265625,297.1499938964844,293.1499938964844,0.0051274392753839,-1889.8345947265625,298.0129089355469,0.5584086179733276,0.050000000745058,0.2285505682229995,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.175048828125,1.0,0.2126804143190384,0.9926517605781556,0.9926517605781556,1.0,1.0,-1.039437770843506,0.4485894441604614,0.5908483266830444,0.1941805332899093,0.0,0.0,0.3485777974128723,27.47673797607422,25.0,0.3361083269119262,-7893.88623046875,112.3154067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.1778419911861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258365124464035,0.2583696842193603,-4.5428860175888985e-06,0.0,0.0001804870116757,0.0,0.0,11.26561164855957,0.0,0.0,0.0,0.2990662753582001,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728592872619628,-1786.76318359375,304.1552734375,0.7656082510948181,0.1251677572727203,0.1136178523302078,293.2156982421875,297.1499938964844,293.1499938964844,0.140873447060585,-3172.08349609375,304.1583251953125,0.9107699394226074,0.2118023782968521,0.2016612440347671,293.18487548828125,297.1499938964844,293.1499938964844,0.1126573532819747,-1958.6796875,304.1554260253906,0.8568388223648071,0.1769725680351257,0.124548427760601,293.1907653808594,297.1499938964844,293.1499938964844,0.1324113756418228,-3018.947021484375,304.1561279296875,0.8951320648193359,0.2016441524028778,0.1919582635164261,293.3406066894531,297.1499938964844,293.1499938964844,0.0050591481849551,-1867.585693359375,297.9334716796875,0.5590105652809143,0.050000000745058,0.2285315990447998,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.175048828125,1.0,0.2115633189678192,0.9924752116203308,0.9924752116203308,1.0,1.0,-1.03246808052063,0.4453747272491455,0.5870933532714844,0.1927656084299087,0.0,0.0,0.345228374004364,27.294984817504883,25.0,0.0001023068689391,-7823.69189453125,110.3972396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1761353462934494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550923228263855,0.2550968527793884,-4.533749233814888e-06,0.0,0.0001787549845175,0.0,0.0,11.08620834350586,0.0,0.0,0.0,0.298331081867218,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728592872619628,-1786.76318359375,304.1552734375,0.7656082510948181,0.1251677572727203,0.1136178523302078,293.2156982421875,297.1499938964844,293.1499938964844,0.140873447060585,-3172.08349609375,304.1583251953125,0.9107699394226074,0.2118023782968521,0.2016612440347671,293.18487548828125,297.1499938964844,293.1499938964844,0.1126573532819747,-1958.6796875,304.1554260253906,0.8568388223648071,0.1769725680351257,0.124548427760601,293.1907653808594,297.1499938964844,293.1499938964844,0.1324113756418228,-3018.947021484375,304.1561279296875,0.8951320648193359,0.2016441524028778,0.1919582635164261,293.3406066894531,297.1499938964844,293.1499938964844,0.0050591481849551,-1867.585693359375,297.9334716796875,0.5590105652809143,0.050000000745058,0.2285315990447998,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.175048828125,1.0,0.2115633189678192,0.9924752116203308,0.9924752116203308,1.0,1.0,-1.03246808052063,0.4453747272491455,0.5870933532714844,0.1927656084299087,0.0,0.0,0.345228374004364,27.294984817504883,25.0,0.0001023068689391,-7823.69189453125,110.3972396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1761353462934494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550923228263855,0.2550968527793884,-4.533749233814888e-06,0.0,0.0001787549845175,0.0,0.0,11.08620834350586,0.0,0.0,0.0,0.298331081867218,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722959116101265,-1776.5914306640625,304.15533447265625,0.7643628716468811,0.124445267021656,0.1129710972309112,293.2168273925781,297.1499938964844,293.1499938964844,0.1400084495544433,-3156.473876953125,304.15838623046875,0.909384548664093,0.2107482701539993,0.2006690204143524,293.1865234375,297.1499938964844,293.1499938964844,0.1120621934533119,-1950.3466796875,304.155517578125,0.8558734059333801,0.1762079298496246,0.1240182965993881,293.1923522949219,297.1499938964844,293.1499938964844,0.1317468881607055,-3006.783935546875,304.1562194824219,0.894141674041748,0.2008200287818908,0.1911845207214355,293.3433532714844,297.1499938964844,293.1499938964844,0.0050247781910002,-1856.3275146484373,297.8930969238281,0.5591937303543091,0.050000000745058,0.2285258919000625,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.34295654296875,291.17510986328125,1.0,0.2110301554203033,0.9923869371414183,0.9923869371414183,1.0,1.0,-1.0289291143417358,0.4437413215637207,0.5851877331733704,0.1920533329248428,0.0,0.0,0.3435558080673218,27.223907470703125,25.0,0.2096394002437591,-7789.4873046875,109.46858215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1752718836069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534809112548828,0.2534854412078857,-4.5292927097762e-06,0.0,0.0001778786827344,0.0,0.0,10.998391151428224,0.0,0.0,0.0,0.297971099615097,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717241391539573,-1766.281982421875,304.1554260253906,0.7630288600921631,0.1237160712480545,0.112318642437458,293.2179260253906,297.1499938964844,293.1499938964844,0.1391339749097824,-3140.6640625,304.158447265625,0.907900333404541,0.2096860855817794,0.199669525027275,293.1881103515625,297.1499938964844,293.1499938964844,0.1114553809165954,-1941.836181640625,304.1556091308594,0.8548078536987305,0.1754316240549087,0.1234802529215812,293.19384765625,297.1499938964844,293.1499938964844,0.1310702413320541,-2994.3779296875,304.15631103515625,0.8930426239967346,0.1999847292900085,0.1904005110263824,293.3460693359375,297.1499938964844,293.1499938964844,0.0049901572056114,-1844.923095703125,297.8525085449219,0.5593122243881226,0.050000000745058,0.2285222262144088,291.1754455566406,291.1499938964844,270.9127502441406,270.3692932128906,283.6838684082031,293.3456726074219,291.175537109375,1.0,0.2105103731155395,0.9923170208930968,0.9923170208930968,1.0,1.0,-1.0253552198410034,0.442091554403305,0.583263635635376,0.1913384199142456,0.0,0.0,0.3418265879154205,27.16360282897949,25.0,0.8484755754470825,-7755.82275390625,108.5561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606384277344,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1744060218334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518505752086639,0.2518551051616668,-4.524819814832881e-06,0.0,0.0001769999362295,0.0,0.0,10.909905433654783,0.0,0.0,0.0,0.297607272863388,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705567300319671,-1745.281005859375,304.1555480957031,0.7601396441459656,0.12223881483078,0.1109974160790443,293.22003173828125,297.1499938964844,293.1499938964844,0.137359082698822,-3108.49169921875,304.1585998535156,0.9047126770019532,0.2075387686491012,0.1976494938135147,293.191162109375,297.1499938964844,293.1499938964844,0.1102093607187271,-1924.3189697265625,304.15582275390625,0.8524248600006104,0.173845961689949,0.1223814561963081,293.19677734375,297.1499938964844,293.1499938964844,0.1296832412481308,-2968.888916015625,304.1565246582031,0.890569269657135,0.1982824057340622,0.1888030469417572,293.3514404296875,297.1499938964844,293.1499938964844,0.0049201832152903,-1821.6898193359373,297.7706298828125,0.559389591217041,0.050000000745058,0.2285199612379074,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.1773376464844,1.0,0.2095023095607757,0.9921771287918092,0.9921771287918092,1.0,1.0,-1.0181061029434204,0.4387435019016266,0.5793625712394714,0.189900055527687,0.0,0.0,0.3381069004535675,27.06939125061035,25.0,2.2186882495880127,-7687.9658203125,106.7698745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.172676995396614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483999580144882,0.2484044730663299,-4.515466116572497e-06,0.0,0.0001752451935317,0.0,0.0,10.723791122436523,0.0,0.0,0.0,0.2968414723873138,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705567300319671,-1745.281005859375,304.1555480957031,0.7601396441459656,0.12223881483078,0.1109974160790443,293.22003173828125,297.1499938964844,293.1499938964844,0.137359082698822,-3108.49169921875,304.1585998535156,0.9047126770019532,0.2075387686491012,0.1976494938135147,293.191162109375,297.1499938964844,293.1499938964844,0.1102093607187271,-1924.3189697265625,304.15582275390625,0.8524248600006104,0.173845961689949,0.1223814561963081,293.19677734375,297.1499938964844,293.1499938964844,0.1296832412481308,-2968.888916015625,304.1565246582031,0.890569269657135,0.1982824057340622,0.1888030469417572,293.3514404296875,297.1499938964844,293.1499938964844,0.0049201832152903,-1821.6898193359373,297.7706298828125,0.559389591217041,0.050000000745058,0.2285199612379074,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.1773376464844,1.0,0.2095023095607757,0.9921771287918092,0.9921771287918092,1.0,1.0,-1.0181061029434204,0.4387435019016266,0.5793625712394714,0.189900055527687,0.0,0.0,0.3381069004535675,27.06939125061035,25.0,2.2186882495880127,-7687.9658203125,106.7698745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.172676995396614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483999580144882,0.2484044730663299,-4.515466116572497e-06,0.0,0.0001752451935317,0.0,0.0,10.723791122436523,0.0,0.0,0.0,0.2968414723873138,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693686679005622,-1724.0003662109375,304.1556701660156,0.7570149302482605,0.1207408905029296,0.1096563264727592,293.2220153808594,297.1499938964844,293.1499938964844,0.135569080710411,-3075.962890625,304.1587219238281,0.901332437992096,0.2053652852773666,0.1956033259630203,293.19403076171875,297.1499938964844,293.1499938964844,0.1089365109801292,-1906.387451171875,304.156005859375,0.8497685194015503,0.1722212433815002,0.1212542131543159,293.1994934082031,297.1499938964844,293.1499938964844,0.1282702088356018,-2942.87060546875,304.1567077636719,0.8877941966056824,0.1965427845716476,0.1871687769889831,293.3567199707031,297.1499938964844,293.1499938964844,0.0048495410010218,-1798.0909423828125,297.6871337890625,0.559297502040863,0.050000000745058,0.2285230606794357,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.17877197265625,1.0,0.2085261791944503,0.9920371770858764,0.9920371770858764,1.0,1.0,-1.0107299089431765,0.4353346824645996,0.5753952264785767,0.1884515732526779,0.0,0.0,0.3341605961322784,27.003114700317383,25.0,1.7752408981323242,-7615.7197265625,105.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1709528118371963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244728222489357,0.2447327226400375,-4.50563857157249e-06,0.0,0.0001734953693812,0.0,0.0,10.52738094329834,0.0,0.0,0.0,0.2960368692874908,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693686679005622,-1724.0003662109375,304.1556701660156,0.7570149302482605,0.1207408905029296,0.1096563264727592,293.2220153808594,297.1499938964844,293.1499938964844,0.135569080710411,-3075.962890625,304.1587219238281,0.901332437992096,0.2053652852773666,0.1956033259630203,293.19403076171875,297.1499938964844,293.1499938964844,0.1089365109801292,-1906.387451171875,304.156005859375,0.8497685194015503,0.1722212433815002,0.1212542131543159,293.1994934082031,297.1499938964844,293.1499938964844,0.1282702088356018,-2942.87060546875,304.1567077636719,0.8877941966056824,0.1965427845716476,0.1871687769889831,293.3567199707031,297.1499938964844,293.1499938964844,0.0048495410010218,-1798.0909423828125,297.6871337890625,0.559297502040863,0.050000000745058,0.2285230606794357,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.17877197265625,1.0,0.2085261791944503,0.9920371770858764,0.9920371770858764,1.0,1.0,-1.0107299089431765,0.4353346824645996,0.5753952264785767,0.1884515732526779,0.0,0.0,0.3341605961322784,27.003114700317383,25.0,1.7752408981323242,-7615.7197265625,105.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1709528118371963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244728222489357,0.2447327226400375,-4.50563857157249e-06,0.0,0.0001734953693812,0.0,0.0,10.52738094329834,0.0,0.0,0.0,0.2960368692874908,4.0,0.0,1.0
