time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682490915060043,-1704.0718994140625,304.1556396484375,0.7540991902351379,0.1193803772330284,0.1083857640624046,293.2230529785156,297.1499938964844,293.1499938964844,0.133864939212799,-3044.97705078125,304.1586303710937,0.8981284499168396,0.2033279091119766,0.1936279684305191,293.1959228515625,297.1499938964844,293.1499938964844,0.1077307313680648,-1889.4033203125,304.156005859375,0.8472648859024048,0.1707191467285156,0.1201702281832695,293.2012634277344,297.1499938964844,293.1499938964844,0.1269310116767883,-2918.2216796875,304.1566772460937,0.8851692080497742,0.1949292123317718,0.1855954974889755,293.3609619140625,297.1499938964844,293.1499938964844,0.0047808517701923,-1775.1199951171875,297.60369873046875,0.5592501163482666,0.050000000745058,0.2285247296094894,291.1784362792969,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.177978515625,1.0,0.2075818330049514,0.9919167160987854,0.9919167160987854,1.0,1.0,-1.0036464929580688,0.4320509731769562,0.5715954899787903,0.1870970427989959,0.0,0.0,0.3303477168083191,26.93371963500977,25.0,-1.7752954959869385,-7536.99072265625,103.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1692236214876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411227077245712,0.2411271929740905,-4.4960879677091725e-06,0.0,0.0001717404666123,0.0,0.0,10.336067199707031,0.0,0.0,0.0,0.2952584326267242,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682490915060043,-1704.0718994140625,304.1556396484375,0.7540991902351379,0.1193803772330284,0.1083857640624046,293.2230529785156,297.1499938964844,293.1499938964844,0.133864939212799,-3044.97705078125,304.1586303710937,0.8981284499168396,0.2033279091119766,0.1936279684305191,293.1959228515625,297.1499938964844,293.1499938964844,0.1077307313680648,-1889.4033203125,304.156005859375,0.8472648859024048,0.1707191467285156,0.1201702281832695,293.2012634277344,297.1499938964844,293.1499938964844,0.1269310116767883,-2918.2216796875,304.1566772460937,0.8851692080497742,0.1949292123317718,0.1855954974889755,293.3609619140625,297.1499938964844,293.1499938964844,0.0047808517701923,-1775.1199951171875,297.60369873046875,0.5592501163482666,0.050000000745058,0.2285247296094894,291.1784362792969,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.177978515625,1.0,0.2075818330049514,0.9919167160987854,0.9919167160987854,1.0,1.0,-1.0036464929580688,0.4320509731769562,0.5715954899787903,0.1870970427989959,0.0,0.0,0.3303477168083191,26.93371963500977,25.0,-1.7752954959869385,-7536.99072265625,103.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1692236214876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411227077245712,0.2411271929740905,-4.4960879677091725e-06,0.0,0.0001717404666123,0.0,0.0,10.336067199707031,0.0,0.0,0.0,0.2952584326267242,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673106238245964,-1687.5223388671875,304.15533447265625,0.7518406510353088,0.1182002127170562,0.1072917580604553,293.2229919433594,297.1499938964844,293.1499938964844,0.1323843449354171,-3018.131103515625,304.1582336425781,0.8955467343330383,0.2014850527048111,0.1918482333421707,293.1967163085937,297.1499938964844,293.1499938964844,0.1067177951335907,-1875.1964111328125,304.1556701660156,0.8453521132469177,0.1693969964981079,0.1192205920815467,293.2018737792969,297.1499938964844,293.1499938964844,0.1258026659488678,-2897.550537109375,304.1563415527344,0.8831651210784912,0.19350266456604,0.1842102259397506,293.3636474609375,297.1499938964844,293.1499938964844,0.004716255236417,-1753.6981201171875,297.5205383300781,0.5594425201416016,0.050000000745058,0.2285188138484954,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.17254638671875,1.0,0.2066864520311355,0.9917961955070496,0.9917961955070496,1.0,1.0,-0.9973875880241394,0.4291262328624725,0.5682613253593445,0.1859669536352157,0.0,0.0,0.3276076912879944,26.83459854125977,25.0,-5.637184143066406,-7469.15380859375,101.83602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1674769520759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383505403995514,0.2383550256490707,-4.488732429308584e-06,0.0,0.0001699678105069,0.0,0.0,10.18983554840088,0.0,0.0,0.0,0.2946751117706299,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673106238245964,-1687.5223388671875,304.15533447265625,0.7518406510353088,0.1182002127170562,0.1072917580604553,293.2229919433594,297.1499938964844,293.1499938964844,0.1323843449354171,-3018.131103515625,304.1582336425781,0.8955467343330383,0.2014850527048111,0.1918482333421707,293.1967163085937,297.1499938964844,293.1499938964844,0.1067177951335907,-1875.1964111328125,304.1556701660156,0.8453521132469177,0.1693969964981079,0.1192205920815467,293.2018737792969,297.1499938964844,293.1499938964844,0.1258026659488678,-2897.550537109375,304.1563415527344,0.8831651210784912,0.19350266456604,0.1842102259397506,293.3636474609375,297.1499938964844,293.1499938964844,0.004716255236417,-1753.6981201171875,297.5205383300781,0.5594425201416016,0.050000000745058,0.2285188138484954,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.17254638671875,1.0,0.2066864520311355,0.9917961955070496,0.9917961955070496,1.0,1.0,-0.9973875880241394,0.4291262328624725,0.5682613253593445,0.1859669536352157,0.0,0.0,0.3276076912879944,26.83459854125977,25.0,-5.637184143066406,-7469.15380859375,101.83602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1674769520759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383505403995514,0.2383550256490707,-4.488732429308584e-06,0.0,0.0001699678105069,0.0,0.0,10.18983554840088,0.0,0.0,0.0,0.2946751117706299,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.066869355738163,-1679.7503662109375,304.1551513671875,0.7508341670036316,0.1176486909389495,0.1067854762077331,293.2227478027344,297.1499938964844,293.1499938964844,0.1316746026277542,-3005.22314453125,304.15802001953125,0.8943681120872498,0.2006071954965591,0.1910065710544586,293.19683837890625,297.1499938964844,293.1499938964844,0.1062383949756622,-1868.4527587890625,304.155517578125,0.8445038199424744,0.1687757819890976,0.1187783107161521,293.20196533203125,297.1499938964844,293.1499938964844,0.1252666711807251,-2887.703125,304.1561584472656,0.8822754621505737,0.1928305923938751,0.1835634559392929,293.3645324707031,297.1499938964844,293.1499938964844,0.0046843974851071,-1743.0174560546875,297.480224609375,0.5595688819885254,0.050000000745058,0.2285148948431015,291.1713562011719,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.3644104003906,291.1709899902344,1.0,0.2062584459781646,0.9917359352111816,0.9917359352111816,1.0,1.0,-0.9944579005241394,0.4277482628822326,0.566709578037262,0.1854631900787353,0.0,0.0,0.3263700008392334,26.7827262878418,25.0,-4.893482208251953,-7439.923828125,101.11993408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,306.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.1666196584701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372219860553741,0.2372264713048935,-4.485782937990734e-06,0.0,0.0001690977660473,0.0,0.0,10.130621910095217,0.0,0.0,0.0,0.2944333255290985,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664412453770637,-1672.218017578125,304.1549987792969,0.7498695254325867,0.1171155348420143,0.1062975749373436,293.2224426269531,297.1499938964844,293.1499938964844,0.1309797763824463,-2992.56494140625,304.1578369140625,0.893221914768219,0.1997494101524353,0.1901863515377044,293.1968994140625,297.1499938964844,293.1499938964844,0.1057722270488739,-1861.8848876953125,304.1553649902344,0.8436891436576843,0.1681732237339019,0.1183506771922111,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441247105598,-2878.087158203125,304.156005859375,0.8814185261726379,0.1921771615743637,0.1829367727041244,293.3652038574219,297.1499938964844,293.1499938964844,0.0046529220417141,-1732.4095458984375,297.44061279296875,0.5596967935562134,0.050000000745058,0.2285109311342239,291.1700439453125,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651123046875,291.1697082519531,1.0,0.2058428078889846,0.9916847348213196,0.9916847348213196,1.0,1.0,-0.9916176199913024,0.4264067113399505,0.5652109384536743,0.1849912256002426,0.0,0.0,0.3251681327819824,26.73196601867676,25.0,-4.39080810546875,-7410.67724609375,100.4281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57720947265625,306.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1657815873622894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361163347959518,0.2361208200454712,-4.482919848669553e-06,0.0,0.000168247235706,0.0,0.0,10.07278823852539,0.0,0.0,0.0,0.2941982448101043,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656201019883155,-1657.803955078125,304.1546936035156,0.7480158805847168,0.1160930097103118,0.1053643673658371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296322643756866,-2967.968994140625,304.157470703125,0.8909740447998047,0.1980800628662109,0.1885938048362732,293.19677734375,297.1499938964844,293.1499938964844,0.1048766821622848,-1849.24853515625,304.1550598144531,0.8421120643615723,0.1670114547014236,0.1175285279750824,293.2016906738281,297.1499938964844,293.1499938964844,0.123736448585987,-2859.51611328125,304.1556701660156,0.8797500133514404,0.1909123808145523,0.1817273944616317,293.3660888671875,297.1499938964844,293.1499938964844,0.0045910137705504,-1711.4466552734375,297.3623962402344,0.5599365234375,0.050000000745058,0.2285035103559494,291.1675720214844,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.16729736328125,1.0,0.2050452232360839,0.9915823936462402,0.9915823936462402,1.0,1.0,-0.9861389398574828,0.423801988363266,0.5623369216918945,0.1841280162334442,0.0,0.0,0.322997897863388,26.63641929626465,25.0,-3.433112382888794,-7355.43115234375,99.1068344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,306.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1641711741685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341017574071884,0.2341062277555465,-4.4777239054383244e-06,0.0,0.000166612866451,0.0,0.0,9.967764854431152,0.0,0.0,0.0,0.293773353099823,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656201019883155,-1657.803955078125,304.1546936035156,0.7480158805847168,0.1160930097103118,0.1053643673658371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296322643756866,-2967.968994140625,304.157470703125,0.8909740447998047,0.1980800628662109,0.1885938048362732,293.19677734375,297.1499938964844,293.1499938964844,0.1048766821622848,-1849.24853515625,304.1550598144531,0.8421120643615723,0.1670114547014236,0.1175285279750824,293.2016906738281,297.1499938964844,293.1499938964844,0.123736448585987,-2859.51611328125,304.1556701660156,0.8797500133514404,0.1909123808145523,0.1817273944616317,293.3660888671875,297.1499938964844,293.1499938964844,0.0045910137705504,-1711.4466552734375,297.3623962402344,0.5599365234375,0.050000000745058,0.2285035103559494,291.1675720214844,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.16729736328125,1.0,0.2050452232360839,0.9915823936462402,0.9915823936462402,1.0,1.0,-0.9861389398574828,0.423801988363266,0.5623369216918945,0.1841280162334442,0.0,0.0,0.322997897863388,26.63641929626465,25.0,-3.433112382888794,-7355.43115234375,99.1068344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,306.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1641711741685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341017574071884,0.2341062277555465,-4.4777239054383244e-06,0.0,0.000166612866451,0.0,0.0,9.967764854431152,0.0,0.0,0.0,0.293773353099823,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.064831830561161,-1643.9940185546875,304.1544494628906,0.7462269067764282,0.1151196733117103,0.1044783890247345,293.2206420898437,297.1499938964844,293.1499938964844,0.1283203065395355,-2943.940185546875,304.1571655273437,0.8887476921081543,0.1964615732431411,0.1870528310537338,293.1964111328125,297.1499938964844,293.1499938964844,0.1040126681327819,-1837.0185546875,304.1548156738281,0.8405688405036926,0.1658969968557357,0.1167420074343681,293.20123291015625,297.1499938964844,293.1499938964844,0.1227585971355438,-2841.43701171875,304.1554260253906,0.8781031966209412,0.1896927654743194,0.1805642694234848,293.3664245605469,297.1499938964844,293.1499938964844,0.0045300284400582,-1690.61181640625,297.2858581542969,0.5601405501365662,0.050000000745058,0.2284972220659256,291.1661682128906,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.3664245605469,291.1660461425781,1.0,0.2042896598577499,0.991479992866516,0.991479992866516,1.0,1.0,-0.980878472328186,0.4212786853313446,0.5595998167991638,0.1833607256412506,0.0,0.0,0.3209458887577057,26.55061721801757,25.0,-2.0151784420013428,-7303.08349609375,97.85919189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542297363281,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.1626704633235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322618067264557,0.2322662770748138,-4.47302772954572e-06,0.0,0.0001650898484513,0.0,0.0,9.872295379638672,0.0,0.0,0.0,0.2933852076530456,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.064831830561161,-1643.9940185546875,304.1544494628906,0.7462269067764282,0.1151196733117103,0.1044783890247345,293.2206420898437,297.1499938964844,293.1499938964844,0.1283203065395355,-2943.940185546875,304.1571655273437,0.8887476921081543,0.1964615732431411,0.1870528310537338,293.1964111328125,297.1499938964844,293.1499938964844,0.1040126681327819,-1837.0185546875,304.1548156738281,0.8405688405036926,0.1658969968557357,0.1167420074343681,293.20123291015625,297.1499938964844,293.1499938964844,0.1227585971355438,-2841.43701171875,304.1554260253906,0.8781031966209412,0.1896927654743194,0.1805642694234848,293.3664245605469,297.1499938964844,293.1499938964844,0.0045300284400582,-1690.61181640625,297.2858581542969,0.5601405501365662,0.050000000745058,0.2284972220659256,291.1661682128906,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.3664245605469,291.1660461425781,1.0,0.2042896598577499,0.991479992866516,0.991479992866516,1.0,1.0,-0.980878472328186,0.4212786853313446,0.5595998167991638,0.1833607256412506,0.0,0.0,0.3209458887577057,26.55061721801757,25.0,-2.0151784420013428,-7303.08349609375,97.85919189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542297363281,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.1626704633235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322618067264557,0.2322662770748138,-4.47302772954572e-06,0.0,0.0001650898484513,0.0,0.0,9.872295379638672,0.0,0.0,0.0,0.2933852076530456,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640714913606643,-1630.70458984375,304.1542358398437,0.7444778084754944,0.1141860634088516,0.1036301180720329,293.2196044921875,297.1499938964844,293.1499938964844,0.127040222287178,-2920.42626953125,304.15692138671875,0.8865222334861755,0.1948841512203216,0.1855527311563491,293.1959228515625,297.1499938964844,293.1499938964844,0.1031757518649101,-1825.141357421875,304.15460205078125,0.8390372395515442,0.1648196280002594,0.1159830316901207,293.20068359375,297.1499938964844,293.1499938964844,0.1218067556619644,-2823.793212890625,304.1552124023437,0.8764565587043762,0.188508540391922,0.1794366687536239,293.366455078125,297.1499938964844,293.1499938964844,0.0044699604623019,-1669.9442138671875,297.2104187011719,0.5603048205375671,0.050000000745058,0.228492185473442,291.1654357910156,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16534423828125,1.0,0.2035708576440811,0.99138081073761,0.99138081073761,1.0,1.0,-0.9757895469665528,0.4188159108161926,0.5569736361503601,0.1826781183481216,0.0,0.0,0.3189427256584167,26.47460556030273,25.0,-1.136366844177246,-7251.75537109375,96.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.16128870844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799854755401,0.2304844409227371,-4.468519364309032e-06,0.0,0.0001636875385884,0.0,0.0,9.780238151550291,0.0,0.0,0.0,0.2930111289024353,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640714913606643,-1630.70458984375,304.1542358398437,0.7444778084754944,0.1141860634088516,0.1036301180720329,293.2196044921875,297.1499938964844,293.1499938964844,0.127040222287178,-2920.42626953125,304.15692138671875,0.8865222334861755,0.1948841512203216,0.1855527311563491,293.1959228515625,297.1499938964844,293.1499938964844,0.1031757518649101,-1825.141357421875,304.15460205078125,0.8390372395515442,0.1648196280002594,0.1159830316901207,293.20068359375,297.1499938964844,293.1499938964844,0.1218067556619644,-2823.793212890625,304.1552124023437,0.8764565587043762,0.188508540391922,0.1794366687536239,293.366455078125,297.1499938964844,293.1499938964844,0.0044699604623019,-1669.9442138671875,297.2104187011719,0.5603048205375671,0.050000000745058,0.228492185473442,291.1654357910156,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16534423828125,1.0,0.2035708576440811,0.99138081073761,0.99138081073761,1.0,1.0,-0.9757895469665528,0.4188159108161926,0.5569736361503601,0.1826781183481216,0.0,0.0,0.3189427256584167,26.47460556030273,25.0,-1.136366844177246,-7251.75537109375,96.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.16128870844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799854755401,0.2304844409227371,-4.468519364309032e-06,0.0,0.0001636875385884,0.0,0.0,9.780238151550291,0.0,0.0,0.0,0.2930111289024353,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633358806371688,-1617.879150390625,304.154052734375,0.7427589297294617,0.1132866591215133,0.10281403362751,293.218505859375,297.1499938964844,293.1499938964844,0.1257896721363067,-2897.3935546875,304.1567077636719,0.8842929005622864,0.1933426707983017,0.1840879470109939,293.1953430175781,297.1499938964844,293.1499938964844,0.1023629233241081,-1813.5791015625,304.1544189453125,0.8375097513198853,0.1637736111879348,0.1152471005916595,293.2000427246094,297.1499938964844,293.1499938964844,0.120878592133522,-2806.548095703125,304.1549987792969,0.8748044967651367,0.1873545944690704,0.1783390641212463,293.36627197265625,297.1499938964844,293.1499938964844,0.0044105984270572,-1649.39306640625,297.13580322265625,0.5604311227798462,0.050000000745058,0.228488340973854,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.1650085449219,1.0,0.2028847932815551,0.9912816286087036,0.9912816286087036,1.0,1.0,-0.9708467721939088,0.4164026379585266,0.5544441342353821,0.1820726096630096,0.0,0.0,0.3169670403003692,26.407690048217773,25.0,-0.5331422686576843,-7201.55078125,95.5439224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1600265502929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287441492080688,0.228748619556427,-4.464160610950785e-06,0.0,0.0001624066062504,0.0,0.0,9.69091796875,0.0,0.0,0.0,0.292648047208786,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633358806371688,-1617.879150390625,304.154052734375,0.7427589297294617,0.1132866591215133,0.10281403362751,293.218505859375,297.1499938964844,293.1499938964844,0.1257896721363067,-2897.3935546875,304.1567077636719,0.8842929005622864,0.1933426707983017,0.1840879470109939,293.1953430175781,297.1499938964844,293.1499938964844,0.1023629233241081,-1813.5791015625,304.1544189453125,0.8375097513198853,0.1637736111879348,0.1152471005916595,293.2000427246094,297.1499938964844,293.1499938964844,0.120878592133522,-2806.548095703125,304.1549987792969,0.8748044967651367,0.1873545944690704,0.1783390641212463,293.36627197265625,297.1499938964844,293.1499938964844,0.0044105984270572,-1649.39306640625,297.13580322265625,0.5604311227798462,0.050000000745058,0.228488340973854,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.1650085449219,1.0,0.2028847932815551,0.9912816286087036,0.9912816286087036,1.0,1.0,-0.9708467721939088,0.4164026379585266,0.5544441342353821,0.1820726096630096,0.0,0.0,0.3169670403003692,26.407690048217773,25.0,-0.5331422686576843,-7201.55078125,95.5439224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1600265502929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287441492080688,0.228748619556427,-4.464160610950785e-06,0.0,0.0001624066062504,0.0,0.0,9.69091796875,0.0,0.0,0.0,0.292648047208786,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629763826727867,-1611.623046875,304.1539611816406,0.7419093251228333,0.1128484979271888,0.102416768670082,293.21795654296875,297.1499938964844,293.1499938964844,0.1251746416091919,-2886.04345703125,304.1565856933594,0.8831770420074463,0.1925842463970184,0.1833675801753997,293.1950378417969,297.1499938964844,293.1499938964844,0.1019645854830741,-1807.9033203125,304.15435791015625,0.836746871471405,0.1632610857486724,0.1148867532610893,293.19970703125,297.1499938964844,293.1499938964844,0.1204225644469261,-2798.061279296875,304.1549377441406,0.873976469039917,0.1867878437042236,0.1778002977371215,293.3660888671875,297.1499938964844,293.1499938964844,0.0043811830691993,-1639.164794921875,297.0987548828125,0.5604813694953918,0.050000000745058,0.2284868210554123,291.1649780273437,291.1499938964844,271.0847473144531,270.4755859375,283.8226318359375,293.3661193847656,291.1649475097656,1.0,0.2025528848171234,0.9912320375442504,0.9912320375442504,1.0,1.0,-0.9684244394302368,0.4152122139930725,0.5532122254371643,0.1817967146635055,0.0,0.0,0.315977543592453,26.377338409423828,25.0,-0.316937506198883,-7176.7529296875,94.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1594387590885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278819978237152,0.2278864532709121,-4.462007836991688e-06,0.0,0.0001618100650375,0.0,0.0,9.646687507629396,0.0,0.0,0.0,0.2924682199954986,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626223161816597,-1605.4696044921875,304.1539001464844,0.7410662174224854,0.1124176234006881,0.1020263358950614,293.2174072265625,297.1499938964844,293.1499938964844,0.1245664656162262,-2874.806640625,304.156494140625,0.8820610642433167,0.1918337345123291,0.182654932141304,293.1947021484375,297.1499938964844,293.1499938964844,0.1015715599060058,-1802.297607421875,304.1542663574219,0.8359846472740173,0.1627551019191742,0.1145311966538429,293.1993408203125,297.1499938964844,293.1499938964844,0.1199719533324241,-2789.66650390625,304.15484619140625,0.8731476068496704,0.1862276047468185,0.1772679090499878,293.36590576171875,297.1499938964844,293.1499938964844,0.004351912997663,-1628.960205078125,297.0618591308594,0.5605235695838928,0.050000000745058,0.2284855395555496,291.1649475097656,291.1499938964844,271.09356689453125,270.4804077148437,283.829833984375,293.3659362792969,291.1649169921875,1.0,0.2022279798984527,0.9911900758743286,0.9911900758743286,1.0,1.0,-0.9660333395004272,0.4140322208404541,0.5520011186599731,0.1815380454063415,0.0,0.0,0.3149850964546203,26.348915100097656,25.0,-0.1585838496685028,-7152.1396484375,94.46266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.1588786989450454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270206212997436,0.2270250916481018,-4.459865522221662e-06,0.0,0.0001612416817806,0.0,0.0,9.602583885192873,0.0,0.0,0.0,0.2922888398170471,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619285330176353,-1593.435546875,304.1537475585937,0.7393980026245117,0.111575148999691,0.1012632772326469,293.2162780761719,297.1499938964844,293.1499938964844,0.123368814587593,-2852.6396484375,304.1563415527344,0.879830539226532,0.1903537511825561,0.1812500059604644,293.19403076171875,297.1499938964844,293.1499938964844,0.1007997542619705,-1791.273681640625,304.1541442871094,0.8344630599021912,0.1617605090141296,0.1138325482606887,293.1986083984375,297.1499938964844,293.1499938964844,0.1190853863954544,-2773.12744140625,304.1547241210937,0.871489405632019,0.1851243823766708,0.1762199103832245,293.36541748046875,297.1499938964844,293.1499938964844,0.0042938184924423,-1608.630615234375,296.98846435546875,0.5605882406234741,0.050000000745058,0.2284836173057556,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1649475097656,1.0,0.2015963494777679,0.99110609292984,0.99110609292984,1.0,1.0,-0.9613326787948608,0.411698430776596,0.5496342182159424,0.1810672134160995,0.0,0.0,0.3129895031452179,26.29696083068848,25.0,0.0323121286928653,-7103.353515625,93.42391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.1578288376331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252986282110214,0.2253030836582183,-4.455603175301803e-06,0.0,0.0001601762050995,0.0,0.0,9.514668464660645,0.0,0.0,0.0,0.2919318974018097,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619285330176353,-1593.435546875,304.1537475585937,0.7393980026245117,0.111575148999691,0.1012632772326469,293.2162780761719,297.1499938964844,293.1499938964844,0.123368814587593,-2852.6396484375,304.1563415527344,0.879830539226532,0.1903537511825561,0.1812500059604644,293.19403076171875,297.1499938964844,293.1499938964844,0.1007997542619705,-1791.273681640625,304.1541442871094,0.8344630599021912,0.1617605090141296,0.1138325482606887,293.1986083984375,297.1499938964844,293.1499938964844,0.1190853863954544,-2773.12744140625,304.1547241210937,0.871489405632019,0.1851243823766708,0.1762199103832245,293.36541748046875,297.1499938964844,293.1499938964844,0.0042938184924423,-1608.630615234375,296.98846435546875,0.5605882406234741,0.050000000745058,0.2284836173057556,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1649475097656,1.0,0.2015963494777679,0.99110609292984,0.99110609292984,1.0,1.0,-0.9613326787948608,0.411698430776596,0.5496342182159424,0.1810672134160995,0.0,0.0,0.3129895031452179,26.29696083068848,25.0,0.0323121286928653,-7103.353515625,93.42391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.1578288376331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252986282110214,0.2253030836582183,-4.455603175301803e-06,0.0,0.0001601762050995,0.0,0.0,9.514668464660645,0.0,0.0,0.0,0.2919318974018097,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612529441714286,-1581.749267578125,304.15362548828125,0.7377539277076721,0.1107564121484756,0.1005221307277679,293.2151794433594,297.1499938964844,293.1499938964844,0.1221955716609954,-2830.876708984375,304.1561889648437,0.877605676651001,0.1888999938964843,0.1798703968524933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000463515520095,-1780.4940185546875,304.1540222167969,0.8329472541809082,0.1607872545719146,0.1131492182612419,293.1978759765625,297.1499938964844,293.1499938964844,0.1182180866599083,-2756.919921875,304.15460205078125,0.8698341250419617,0.1840426176786422,0.175192654132843,293.3648681640625,297.1499938964844,293.1499938964844,0.0042363102547824,-1588.415771484375,296.9154357910156,0.5606307983398438,0.050000000745058,0.2284823805093765,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.1649780273437,1.0,0.2009865641593933,0.9910221695899964,0.9910221695899964,1.0,1.0,-0.9567327499389648,0.4093970656394958,0.5473357439041138,0.1806535124778747,0.0,0.0,0.310988575220108,26.250640869140625,25.0,0.0237090699374675,-7054.92138671875,92.42259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.1568573564291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235811501741409,0.2235856056213379,-4.451380846148823e-06,0.0,0.000159190283739,0.0,0.0,9.427318572998049,0.0,0.0,0.0,0.2915774583816528,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612529441714286,-1581.749267578125,304.15362548828125,0.7377539277076721,0.1107564121484756,0.1005221307277679,293.2151794433594,297.1499938964844,293.1499938964844,0.1221955716609954,-2830.876708984375,304.1561889648437,0.877605676651001,0.1888999938964843,0.1798703968524933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000463515520095,-1780.4940185546875,304.1540222167969,0.8329472541809082,0.1607872545719146,0.1131492182612419,293.1978759765625,297.1499938964844,293.1499938964844,0.1182180866599083,-2756.919921875,304.15460205078125,0.8698341250419617,0.1840426176786422,0.175192654132843,293.3648681640625,297.1499938964844,293.1499938964844,0.0042363102547824,-1588.415771484375,296.9154357910156,0.5606307983398438,0.050000000745058,0.2284823805093765,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.1649780273437,1.0,0.2009865641593933,0.9910221695899964,0.9910221695899964,1.0,1.0,-0.9567327499389648,0.4093970656394958,0.5473357439041138,0.1806535124778747,0.0,0.0,0.310988575220108,26.250640869140625,25.0,0.0237090699374675,-7054.92138671875,92.42259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.1568573564291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235811501741409,0.2235856056213379,-4.451380846148823e-06,0.0,0.000159190283739,0.0,0.0,9.427318572998049,0.0,0.0,0.0,0.2915774583816528,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.060594730079174,-1570.3941650390625,304.15350341796875,0.7361348271369934,0.1099603325128555,0.0998018383979797,293.2140808105469,297.1499938964844,293.1499938964844,0.1210457533597946,-2809.502197265625,304.1560363769531,0.8753905892372131,0.1874714642763137,0.1785151064395904,293.192626953125,297.1499938964844,293.1499938964844,0.0993104875087738,-1769.9476318359375,304.1539001464844,0.8314392566680908,0.15983447432518,0.1124805137515068,293.1971435546875,297.1499938964844,293.1499938964844,0.1173692718148231,-2741.03125,304.15447998046875,0.8681855201721191,0.1829815208911895,0.1741853803396225,293.3642272949219,297.1499938964844,293.1499938964844,0.0041793487034738,-1568.306396484375,296.8427734375,0.5606546401977539,0.050000000745058,0.228481724858284,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1649780273437,1.0,0.2003969252109527,0.9909493327140808,0.9909493327140808,1.0,1.0,-0.952229380607605,0.4071281254291534,0.5451012849807739,0.1802912503480911,0.0,0.0,0.3089889287948608,26.2092399597168,25.0,0.0818511098623275,-7007.5048828125,91.45606231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,305.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1559477746486663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218785732984542,0.2218830287456512,-4.447222636372317e-06,0.0,0.0001582671684445,0.0,0.0,9.34105396270752,0.0,0.0,0.0,0.2912277281284332,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.060594730079174,-1570.3941650390625,304.15350341796875,0.7361348271369934,0.1099603325128555,0.0998018383979797,293.2140808105469,297.1499938964844,293.1499938964844,0.1210457533597946,-2809.502197265625,304.1560363769531,0.8753905892372131,0.1874714642763137,0.1785151064395904,293.192626953125,297.1499938964844,293.1499938964844,0.0993104875087738,-1769.9476318359375,304.1539001464844,0.8314392566680908,0.15983447432518,0.1124805137515068,293.1971435546875,297.1499938964844,293.1499938964844,0.1173692718148231,-2741.03125,304.15447998046875,0.8681855201721191,0.1829815208911895,0.1741853803396225,293.3642272949219,297.1499938964844,293.1499938964844,0.0041793487034738,-1568.306396484375,296.8427734375,0.5606546401977539,0.050000000745058,0.228481724858284,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1649780273437,1.0,0.2003969252109527,0.9909493327140808,0.9909493327140808,1.0,1.0,-0.952229380607605,0.4071281254291534,0.5451012849807739,0.1802912503480911,0.0,0.0,0.3089889287948608,26.2092399597168,25.0,0.0818511098623275,-7007.5048828125,91.45606231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,305.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1559477746486663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218785732984542,0.2218830287456512,-4.447222636372317e-06,0.0,0.0001582671684445,0.0,0.0,9.34105396270752,0.0,0.0,0.0,0.2912277281284332,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599517039954662,-1559.3277587890625,304.1534118652344,0.7345408201217651,0.1091855764389038,0.0991011410951614,293.2129821777344,297.1499938964844,293.1499938964844,0.1199161261320114,-2788.454833984375,304.1559143066406,0.8731883764266968,0.1860667765140533,0.1771827787160873,293.19189453125,297.1499938964844,293.1499938964844,0.09858950227499,-1759.5963134765625,304.15380859375,0.829940676689148,0.158901035785675,0.1118256002664566,293.1963806152344,297.1499938964844,293.1499938964844,0.1165361106395721,-2725.406494140625,304.15435791015625,0.866546630859375,0.1819401085376739,0.1731970459222793,293.3635559082031,297.1499938964844,293.1499938964844,0.0041228858754038,-1548.279541015625,296.77056884765625,0.5606628656387329,0.050000000745058,0.2284815460443496,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.3636169433594,291.1651916503906,1.0,0.1998256146907806,0.99087655544281,0.99087655544281,1.0,1.0,-0.9478169679641724,0.4048909544944763,0.542926013469696,0.179973617196083,0.0,0.0,0.3069535791873932,26.17203712463379,25.0,0.2696204483509063,-6960.9521484375,90.52144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013671875,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.155083417892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201670706272125,0.2201715111732483,-4.4430735215428285e-06,0.0,0.0001573899498907,0.0,0.0,9.254671096801758,0.0,0.0,0.0,0.2908773124217987,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599517039954662,-1559.3277587890625,304.1534118652344,0.7345408201217651,0.1091855764389038,0.0991011410951614,293.2129821777344,297.1499938964844,293.1499938964844,0.1199161261320114,-2788.454833984375,304.1559143066406,0.8731883764266968,0.1860667765140533,0.1771827787160873,293.19189453125,297.1499938964844,293.1499938964844,0.09858950227499,-1759.5963134765625,304.15380859375,0.829940676689148,0.158901035785675,0.1118256002664566,293.1963806152344,297.1499938964844,293.1499938964844,0.1165361106395721,-2725.406494140625,304.15435791015625,0.866546630859375,0.1819401085376739,0.1731970459222793,293.3635559082031,297.1499938964844,293.1499938964844,0.0041228858754038,-1548.279541015625,296.77056884765625,0.5606628656387329,0.050000000745058,0.2284815460443496,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.3636169433594,291.1651916503906,1.0,0.1998256146907806,0.99087655544281,0.99087655544281,1.0,1.0,-0.9478169679641724,0.4048909544944763,0.542926013469696,0.179973617196083,0.0,0.0,0.3069535791873932,26.17203712463379,25.0,0.2696204483509063,-6960.9521484375,90.52144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013671875,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.155083417892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201670706272125,0.2201715111732483,-4.4430735215428285e-06,0.0,0.0001573899498907,0.0,0.0,9.254671096801758,0.0,0.0,0.0,0.2908773124217987,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596355646848678,-1553.8970947265625,304.15338134765625,0.7337527275085449,0.1088056340813636,0.0987575948238372,293.21246337890625,297.1499938964844,293.1499938964844,0.1193585768342018,-2778.049072265625,304.1558532714844,0.872092604637146,0.185372769832611,0.1765246242284774,293.1915283203125,297.1499938964844,293.1499938964844,0.0982343256473541,-1754.4912109375,304.1537475585937,0.8291950821876526,0.1584411114454269,0.1115029603242874,293.1960144042969,297.1499938964844,293.1499938964844,0.1161252036690712,-2717.6904296875,304.1543273925781,0.865731418132782,0.1814263015985489,0.1727094948291778,293.3631896972656,297.1499938964844,293.1499938964844,0.0040948404930531,-1538.29931640625,296.734619140625,0.5606621503829956,0.050000000745058,0.2284816056489944,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970642089844,293.3632507324219,291.16534423828125,1.0,0.1995461583137512,0.9908401370048524,0.9908401370048524,1.0,1.0,-0.9456424117088318,0.4037838876247406,0.5418585538864136,0.1798290908336639,0.0,0.0,0.3059183359146118,26.15478134155273,25.0,0.3457304239273071,-6937.91650390625,90.06510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,305.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.1546624451875686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193015217781067,0.2193059623241424,-4.4409866859496105e-06,0.0,0.0001569627202115,0.0,0.0,9.211109161376951,0.0,0.0,0.0,0.2907007336616516,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593233108520507,-1548.5399169921875,304.1533203125,0.7329712510108948,0.108430877327919,0.0984188318252563,293.2119445800781,297.1499938964844,293.1499938964844,0.118806205689907,-2767.72900390625,304.1557922363281,0.8710012435913086,0.1846845746040344,0.1758720874786377,293.191162109375,297.1499938964844,293.1499938964844,0.0978829786181449,-1749.4376220703125,304.1537170410156,0.8284524083137512,0.1579859107732772,0.1111837103962898,293.1956481933594,297.1499938964844,293.1499938964844,0.1157184094190597,-2710.044921875,304.1542663574219,0.8649197220802307,0.1809173375368118,0.1722266376018524,293.3628234863281,297.1499938964844,293.1499938964844,0.0040669068694114,-1528.33837890625,296.69879150390625,0.5606582164764404,0.050000000745058,0.2284817695617675,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047241210937,293.3628845214844,291.1654968261719,1.0,0.199270948767662,0.990811824798584,0.990811824798584,1.0,1.0,-0.9434902667999268,0.4026856422424316,0.5408046841621399,0.1796934455633163,0.0,0.0,0.3048696517944336,26.138402938842773,25.0,0.4057950973510742,-6915.0556640625,89.61619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.154246523976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184282541275024,0.2184326946735382,-4.438889391167322e-06,0.0,0.0001565406128065,0.0,0.0,9.167243957519531,0.0,0.0,0.0,0.2905226349830627,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.058709118515253,-1538.0216064453125,304.1532287597656,0.7314252257347107,0.1076951846480369,0.097753919661045,293.2109375,297.1499938964844,293.1499938964844,0.1177154257893562,-2747.31787109375,304.1556701660156,0.8688306212425232,0.1833236664533615,0.1745818555355072,293.1904602050781,297.1499938964844,293.1499938964844,0.0971905514597892,-1739.468994140625,304.15362548828125,0.8269747495651245,0.1570882499217987,0.1105542257428169,293.19488525390625,297.1499938964844,293.1499938964844,0.1149159371852874,-2694.94482421875,304.1542053222656,0.8633061647415161,0.1799124032258987,0.1712733656167984,293.3620910644531,297.1499938964844,293.1499938964844,0.0040114116854965,-1508.490966796875,296.6273803710937,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.3621520996094,291.1658630371094,1.0,0.1987315565347671,0.9907551407814026,0.9907551407814026,1.0,1.0,-0.9392447471618652,0.4005126059055328,0.5387321710586548,0.1794431656599044,0.0,0.0,0.3027336001396179,26.10784149169922,25.0,0.4805803000926971,-6869.79052734375,88.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,305.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.1534206569194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166598737239837,0.2166642993688583,-4.434662059793482e-06,0.0,0.0001557024515932,0.0,0.0,9.078670501708984,0.0,0.0,0.0,0.2901642322540283,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.058709118515253,-1538.0216064453125,304.1532287597656,0.7314252257347107,0.1076951846480369,0.097753919661045,293.2109375,297.1499938964844,293.1499938964844,0.1177154257893562,-2747.31787109375,304.1556701660156,0.8688306212425232,0.1833236664533615,0.1745818555355072,293.1904602050781,297.1499938964844,293.1499938964844,0.0971905514597892,-1739.468994140625,304.15362548828125,0.8269747495651245,0.1570882499217987,0.1105542257428169,293.19488525390625,297.1499938964844,293.1499938964844,0.1149159371852874,-2694.94482421875,304.1542053222656,0.8633061647415161,0.1799124032258987,0.1712733656167984,293.3620910644531,297.1499938964844,293.1499938964844,0.0040114116854965,-1508.490966796875,296.6273803710937,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.3621520996094,291.1658630371094,1.0,0.1987315565347671,0.9907551407814026,0.9907551407814026,1.0,1.0,-0.9392447471618652,0.4005126059055328,0.5387321710586548,0.1794431656599044,0.0,0.0,0.3027336001396179,26.10784149169922,25.0,0.4805803000926971,-6869.79052734375,88.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,305.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.1534206569194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166598737239837,0.2166642993688583,-4.434662059793482e-06,0.0,0.0001557024515932,0.0,0.0,9.078670501708984,0.0,0.0,0.0,0.2901642322540283,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581075586378574,-1527.7451171875,304.1531677246094,0.7298997044563293,0.1069762632250785,0.0971043333411216,293.2099304199219,297.1499938964844,293.1499938964844,0.1166420429944992,-2727.190673828125,304.15557861328125,0.866676390171051,0.1819814443588256,0.1733095794916153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965109169483184,-1729.674072265625,304.153564453125,0.8255066275596619,0.1562061309814453,0.109935738146305,293.19415283203125,297.1499938964844,293.1499938964844,0.1141274571418762,-2680.085205078125,304.15411376953125,0.8617063760757446,0.1789233535528183,0.1703352928161621,293.361328125,297.1499938964844,293.1499938964844,0.0039563574828207,-1488.7281494140625,296.5562744140625,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1662292480469,1.0,0.1982052475214004,0.990698516368866,0.990698516368866,1.0,1.0,-0.9350709915161132,0.398370087146759,0.536700963973999,0.1792139410972595,0.0,0.0,0.3005507290363312,26.079700469970703,25.0,0.4942361712455749,-6825.087890625,87.88404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,305.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.1525929123163223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214865893125534,0.2148703187704086,-4.430403805599781e-06,0.0,0.0001548624131828,0.0,0.0,8.98916244506836,0.0,0.0,0.0,0.2898021340370178,4.0,0.0,1.0
