time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581075586378574,-1527.7451171875,304.1531677246094,0.7298997044563293,0.1069762632250785,0.0971043333411216,293.2099304199219,297.1499938964844,293.1499938964844,0.1166420429944992,-2727.190673828125,304.15557861328125,0.866676390171051,0.1819814443588256,0.1733095794916153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965109169483184,-1729.674072265625,304.153564453125,0.8255066275596619,0.1562061309814453,0.109935738146305,293.19415283203125,297.1499938964844,293.1499938964844,0.1141274571418762,-2680.085205078125,304.15411376953125,0.8617063760757446,0.1789233535528183,0.1703352928161621,293.361328125,297.1499938964844,293.1499938964844,0.0039563574828207,-1488.7281494140625,296.5562744140625,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1662292480469,1.0,0.1982052475214004,0.990698516368866,0.990698516368866,1.0,1.0,-0.9350709915161132,0.398370087146759,0.536700963973999,0.1792139410972595,0.0,0.0,0.3005507290363312,26.079700469970703,25.0,0.4942361712455749,-6825.087890625,87.88404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,305.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.1525929123163223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214865893125534,0.2148703187704086,-4.430403805599781e-06,0.0,0.0001548624131828,0.0,0.0,8.98916244506836,0.0,0.0,0.0,0.2898021340370178,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575186237692832,-1517.709228515625,304.1531066894531,0.7283934354782104,0.1062736362218856,0.0964696630835533,293.208984375,297.1499938964844,293.1499938964844,0.1155859231948852,-2707.347900390625,304.1554870605469,0.8645387291908264,0.1806572824716568,0.1720546633005142,293.1890563964844,297.1499938964844,293.1499938964844,0.0958441048860549,-1720.0556640625,304.1534729003906,0.8240475654602051,0.1553392261266708,0.1093280538916587,293.1934509277344,297.1499938964844,293.1499938964844,0.1133531108498573,-2665.469970703125,304.1540222167969,0.8601206541061401,0.1779498606920242,0.169412150979042,293.36053466796875,297.1499938964844,293.1499938964844,0.0039017533417791,-1469.0599365234375,296.4854736328125,0.5605852603912354,0.050000000745058,0.2284842580556869,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.360595703125,291.1665344238281,1.0,0.1976913809776306,0.990652859210968,0.990652859210968,1.0,1.0,-0.9309672117233276,0.3962602317333221,0.5347070097923279,0.1789982765913009,0.0,0.0,0.2983275353908539,26.05373764038086,25.0,0.4434322118759155,-6780.95703125,87.05274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,305.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1517539173364639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130511999130249,0.2130556255578994,-4.426126452017343e-06,0.0,0.0001540109224151,0.0,0.0,8.898972511291504,0.0,0.0,0.0,0.2894376218318939,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575186237692832,-1517.709228515625,304.1531066894531,0.7283934354782104,0.1062736362218856,0.0964696630835533,293.208984375,297.1499938964844,293.1499938964844,0.1155859231948852,-2707.347900390625,304.1554870605469,0.8645387291908264,0.1806572824716568,0.1720546633005142,293.1890563964844,297.1499938964844,293.1499938964844,0.0958441048860549,-1720.0556640625,304.1534729003906,0.8240475654602051,0.1553392261266708,0.1093280538916587,293.1934509277344,297.1499938964844,293.1499938964844,0.1133531108498573,-2665.469970703125,304.1540222167969,0.8601206541061401,0.1779498606920242,0.169412150979042,293.36053466796875,297.1499938964844,293.1499938964844,0.0039017533417791,-1469.0599365234375,296.4854736328125,0.5605852603912354,0.050000000745058,0.2284842580556869,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.360595703125,291.1665344238281,1.0,0.1976913809776306,0.990652859210968,0.990652859210968,1.0,1.0,-0.9309672117233276,0.3962602317333221,0.5347070097923279,0.1789982765913009,0.0,0.0,0.2983275353908539,26.05373764038086,25.0,0.4434322118759155,-6780.95703125,87.05274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,305.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1517539173364639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130511999130249,0.2130556255578994,-4.426126452017343e-06,0.0,0.0001540109224151,0.0,0.0,8.898972511291504,0.0,0.0,0.0,0.2894376218318939,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569418296217918,-1507.9041748046875,304.15301513671875,0.7269035577774048,0.1055862605571746,0.0958490520715713,293.20806884765625,297.1499938964844,293.1499938964844,0.1145463213324546,-2687.77734375,304.1553955078125,0.8624163866043091,0.1793497204780578,0.1708159148693084,293.1883850097656,297.1499938964844,293.1499938964844,0.0951897948980331,-1710.6109619140625,304.1534118652344,0.8225957751274109,0.1544868797063827,0.1087307184934616,293.1927490234375,297.1499938964844,293.1499938964844,0.1125926375389099,-2651.096435546875,304.1539611816406,0.8585484027862549,0.176991194486618,0.1685032844543457,293.3597412109375,297.1499938964844,293.1499938964844,0.0038475971668958,-1449.490966796875,296.4149780273437,0.5605443716049194,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3598022460937,291.1667785644531,1.0,0.1971891820430755,0.99060720205307,0.99060720205307,1.0,1.0,-0.926929533481598,0.3941840529441833,0.5327455401420593,0.1787877529859542,0.0,0.0,0.2960757613182068,26.029754638671875,25.0,0.3433135449886322,-6737.4287109375,86.24285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1508970856666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112252861261367,0.2112296968698501,-4.421852281666361e-06,0.0,0.0001531413581687,0.0,0.0,8.808579444885254,0.0,0.0,0.0,0.289072722196579,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569418296217918,-1507.9041748046875,304.15301513671875,0.7269035577774048,0.1055862605571746,0.0958490520715713,293.20806884765625,297.1499938964844,293.1499938964844,0.1145463213324546,-2687.77734375,304.1553955078125,0.8624163866043091,0.1793497204780578,0.1708159148693084,293.1883850097656,297.1499938964844,293.1499938964844,0.0951897948980331,-1710.6109619140625,304.1534118652344,0.8225957751274109,0.1544868797063827,0.1087307184934616,293.1927490234375,297.1499938964844,293.1499938964844,0.1125926375389099,-2651.096435546875,304.1539611816406,0.8585484027862549,0.176991194486618,0.1685032844543457,293.3597412109375,297.1499938964844,293.1499938964844,0.0038475971668958,-1449.490966796875,296.4149780273437,0.5605443716049194,0.050000000745058,0.2284856140613556,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3598022460937,291.1667785644531,1.0,0.1971891820430755,0.99060720205307,0.99060720205307,1.0,1.0,-0.926929533481598,0.3941840529441833,0.5327455401420593,0.1787877529859542,0.0,0.0,0.2960757613182068,26.029754638671875,25.0,0.3433135449886322,-6737.4287109375,86.24285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1508970856666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112252861261367,0.2112296968698501,-4.421852281666361e-06,0.0,0.0001531413581687,0.0,0.0,8.808579444885254,0.0,0.0,0.0,0.289072722196579,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566577464342117,-1503.083740234375,304.1529846191406,0.7261636257171631,0.1052479222416877,0.0955436825752258,293.2076110839844,297.1499938964844,293.1499938964844,0.1140323430299758,-2678.087890625,304.15533447265625,0.8613601922988892,0.1787016540765762,0.1702021211385727,293.18804931640625,297.1499938964844,293.1499938964844,0.0948671773076057,-1705.951904296875,304.15338134765625,0.8218718767166138,0.1540659368038177,0.1084357649087905,293.1924133300781,297.1499938964844,293.1499938964844,0.1122174561023712,-2643.998046875,304.1539306640625,0.85776686668396,0.1765171885490417,0.1680539846420288,293.3593139648437,297.1499938964844,293.1499938964844,0.0038206779863685,-1439.7418212890625,296.3798217773437,0.5605207085609436,0.050000000745058,0.2284863889217376,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.9732971191406,293.359375,291.1668395996094,1.0,0.1969422250986099,0.9905843734741212,0.9905843734741212,1.0,1.0,-0.9249340891838074,0.3931587934494018,0.5317752957344055,0.1786819100379943,0.0,0.0,0.2949431538581848,26.01846504211425,25.0,0.2809363007545471,-6715.89892578125,85.84550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,305.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1504607200622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103114426136016,0.2103158682584762,-4.419724064064212e-06,0.0,0.0001526985142845,0.0,0.0,8.763470649719238,0.0,0.0,0.0,0.2888908386230469,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563763678073883,-1498.3150634765625,304.1529541015625,0.7254264950752258,0.1049128770828247,0.0952413901686668,293.2071838378906,297.1499938964844,293.1499938964844,0.1135226190090179,-2668.469482421875,304.1553039550781,0.8603085279464722,0.1780588924884796,0.16959248483181,293.187744140625,297.1499938964844,293.1499938964844,0.0945474728941917,-1701.3338623046875,304.1533508300781,0.8211491703987122,0.1536482572555542,0.1081431806087493,293.19207763671875,297.1499938964844,293.1499938964844,0.1118455305695533,-2636.956298828125,304.15386962890625,0.8569884300231934,0.1760465055704116,0.1676079332828521,293.3589172363281,297.1499938964844,293.1499938964844,0.0037938717287033,-1430.019775390625,296.3447265625,0.5604951977729797,0.050000000745058,0.2284872084856033,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.9807434082031,293.3589782714844,291.1669006347656,1.0,0.1966978907585144,0.9905680418014526,0.9905680418014526,1.0,1.0,-0.9229540824890136,0.3921427428722381,0.5308113694190979,0.1785744279623031,0.0,0.0,0.2938087284564972,26.0075740814209,25.0,0.2109768390655517,-6694.53466796875,85.45304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1500187516212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093991339206695,0.2094035595655441,-4.417607215145836e-06,0.0,0.0001522499660495,0.0,0.0,8.718524932861328,0.0,0.0,0.0,0.2887097001075744,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558213628828525,-1488.9273681640625,304.15289306640625,0.7240651845932007,0.1042521819472312,0.094644658267498,293.2041320800781,297.1499938964844,293.1499938964844,0.1127070412039756,-2653.127197265625,304.1548767089844,0.8587506413459778,0.1772211790084839,0.1686227470636367,293.1871032714844,297.1499938964844,293.1499938964844,0.0939168781042099,-1692.22412109375,304.1532897949219,0.8198282122612,0.1528224647045135,0.1075641587376594,293.19140625,297.1499938964844,293.1499938964844,0.1111116483807563,-2623.050048828125,304.15380859375,0.8555727601051331,0.1751145869493484,0.1667241752147674,293.3580627441406,297.1499938964844,293.1499938964844,0.0037405735347419,-1410.656494140625,296.27471923828125,0.5605463981628418,0.050000000745058,0.2284856736660003,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.3581237792969,291.1667785644531,1.0,0.196222499012947,0.990535318851471,0.990535318851471,1.0,1.0,-0.9193164110183716,0.3902668952941894,0.5290495157241821,0.1784002184867859,0.0,0.0,0.2915611267089844,25.97172164916992,25.0,-0.3152796626091003,-6653.21484375,84.71064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,305.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.1491192281246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075916677713394,0.2075960785150528,-4.413432634464698e-06,0.0,0.0001513370516477,0.0,0.0,8.629732131958008,0.0,0.0,0.0,0.2883524298667907,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558213628828525,-1488.9273681640625,304.15289306640625,0.7240651845932007,0.1042521819472312,0.094644658267498,293.2041320800781,297.1499938964844,293.1499938964844,0.1127070412039756,-2653.127197265625,304.1548767089844,0.8587506413459778,0.1772211790084839,0.1686227470636367,293.1871032714844,297.1499938964844,293.1499938964844,0.0939168781042099,-1692.22412109375,304.1532897949219,0.8198282122612,0.1528224647045135,0.1075641587376594,293.19140625,297.1499938964844,293.1499938964844,0.1111116483807563,-2623.050048828125,304.15380859375,0.8555727601051331,0.1751145869493484,0.1667241752147674,293.3580627441406,297.1499938964844,293.1499938964844,0.0037405735347419,-1410.656494140625,296.27471923828125,0.5605463981628418,0.050000000745058,0.2284856736660003,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.3581237792969,291.1667785644531,1.0,0.196222499012947,0.990535318851471,0.990535318851471,1.0,1.0,-0.9193164110183716,0.3902668952941894,0.5290495157241821,0.1784002184867859,0.0,0.0,0.2915611267089844,25.97172164916992,25.0,-0.3152796626091003,-6653.21484375,84.71064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,305.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.1491192281246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075916677713394,0.2075960785150528,-4.413432634464698e-06,0.0,0.0001513370516477,0.0,0.0,8.629732131958008,0.0,0.0,0.0,0.2883524298667907,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.055283460766077,-1479.866455078125,304.15283203125,0.7229751944541931,0.1036069169640541,0.0940591618418693,293.19830322265625,297.1499938964844,293.1499938964844,0.1124505326151847,-2648.489501953125,304.1536560058594,0.8586380481719971,0.1770258098840713,0.1683257669210434,293.1864624023437,297.1499938964844,293.1499938964844,0.0933069363236427,-1683.4254150390625,304.1531982421875,0.8188115358352661,0.1520125418901443,0.1069940999150276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104005947709083,-2609.58154296875,304.1537170410156,0.8544903993606567,0.1741969883441925,0.1658515036106109,293.3570556640625,297.1499938964844,293.1499938964844,0.0036881503183394,-1391.6226806640625,296.20465087890625,0.5608527660369873,0.050000000745058,0.2284761667251587,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.16522216796875,1.0,0.1957824081182479,0.9905025362968444,0.9905025362968444,1.0,1.0,-0.9165141582489014,0.3887873888015747,0.5277267694473267,0.1783525496721267,0.0,0.0,0.2895647883415222,25.901424407958984,25.0,-2.000927686691284,-6616.71728515625,84.07532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.1482102572917938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059367597103119,0.2059411704540252,-4.409617758938111e-06,0.0,0.0001504145766375,0.0,0.0,8.548696517944336,0.0,0.0,0.0,0.2880291640758514,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.055283460766077,-1479.866455078125,304.15283203125,0.7229751944541931,0.1036069169640541,0.0940591618418693,293.19830322265625,297.1499938964844,293.1499938964844,0.1124505326151847,-2648.489501953125,304.1536560058594,0.8586380481719971,0.1770258098840713,0.1683257669210434,293.1864624023437,297.1499938964844,293.1499938964844,0.0933069363236427,-1683.4254150390625,304.1531982421875,0.8188115358352661,0.1520125418901443,0.1069940999150276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104005947709083,-2609.58154296875,304.1537170410156,0.8544903993606567,0.1741969883441925,0.1658515036106109,293.3570556640625,297.1499938964844,293.1499938964844,0.0036881503183394,-1391.6226806640625,296.20465087890625,0.5608527660369873,0.050000000745058,0.2284761667251587,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.16522216796875,1.0,0.1957824081182479,0.9905025362968444,0.9905025362968444,1.0,1.0,-0.9165141582489014,0.3887873888015747,0.5277267694473267,0.1783525496721267,0.0,0.0,0.2895647883415222,25.901424407958984,25.0,-2.000927686691284,-6616.71728515625,84.07532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.1482102572917938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059367597103119,0.2059411704540252,-4.409617758938111e-06,0.0,0.0001504145766375,0.0,0.0,8.548696517944336,0.0,0.0,0.0,0.2880291640758514,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547634437680244,-1471.134765625,304.1527404785156,0.721950113773346,0.1029801815748214,0.0934897884726524,293.1922912597656,297.1499938964844,293.1499938964844,0.1124218478798866,-2648.164794921875,304.1524963378906,0.8590145111083984,0.1770245432853698,0.1682931631803512,293.185791015625,297.1499938964844,293.1499938964844,0.0927169248461723,-1674.9200439453125,304.1531066894531,0.8178598880767822,0.1512222290039062,0.1064372062683105,293.19012451171875,297.1499938964844,293.1499938964844,0.1097097843885421,-2596.490966796875,304.15362548828125,0.8534758687019348,0.1732964217662811,0.1649943143129348,293.3558959960937,297.1499938964844,293.1499938964844,0.0036364539992064,-1372.83447265625,296.1348571777344,0.5611962080001831,0.050000000745058,0.2284655272960662,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.16314697265625,1.0,0.1953789591789245,0.9904753565788268,0.9904753565788268,1.0,1.0,-0.9140817523002625,0.3874919414520263,0.5265898108482361,0.1783393919467926,0.0,0.0,0.2879225313663482,25.82827949523925,25.0,-2.6521215438842773,-6585.55810546875,83.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.1473179906606674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045791298151016,0.2045835256576538,-4.406494099384872e-06,0.0,0.0001495090255048,0.0,0.0,8.482405662536621,0.0,0.0,0.0,0.2877653241157532,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547634437680244,-1471.134765625,304.1527404785156,0.721950113773346,0.1029801815748214,0.0934897884726524,293.1922912597656,297.1499938964844,293.1499938964844,0.1124218478798866,-2648.164794921875,304.1524963378906,0.8590145111083984,0.1770245432853698,0.1682931631803512,293.185791015625,297.1499938964844,293.1499938964844,0.0927169248461723,-1674.9200439453125,304.1531066894531,0.8178598880767822,0.1512222290039062,0.1064372062683105,293.19012451171875,297.1499938964844,293.1499938964844,0.1097097843885421,-2596.490966796875,304.15362548828125,0.8534758687019348,0.1732964217662811,0.1649943143129348,293.3558959960937,297.1499938964844,293.1499938964844,0.0036364539992064,-1372.83447265625,296.1348571777344,0.5611962080001831,0.050000000745058,0.2284655272960662,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.16314697265625,1.0,0.1953789591789245,0.9904753565788268,0.9904753565788268,1.0,1.0,-0.9140817523002625,0.3874919414520263,0.5265898108482361,0.1783393919467926,0.0,0.0,0.2879225313663482,25.82827949523925,25.0,-2.6521215438842773,-6585.55810546875,83.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.1473179906606674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045791298151016,0.2045835256576538,-4.406494099384872e-06,0.0,0.0001495090255048,0.0,0.0,8.482405662536621,0.0,0.0,0.0,0.2877653241157532,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542545393109321,-1462.6016845703125,304.1526794433594,0.72090083360672,0.1023698300123214,0.0929361209273338,293.1867980957031,297.1499938964844,293.1499938964844,0.1124503314495086,-2648.869384765625,304.1516418457031,0.8594399094581604,0.177069142460823,0.1683275401592254,293.18511962890625,297.1499938964844,293.1499938964844,0.0921380743384361,-1666.568359375,304.1530456542969,0.816872775554657,0.1504498869180679,0.1058935448527336,293.189453125,297.1499938964844,293.1499938964844,0.109028972685337,-2583.564208984375,304.153564453125,0.8524213433265686,0.1724116802215576,0.1641528457403183,293.3546447753906,297.1499938964844,293.1499938964844,0.0035853539593517,-1354.191162109375,296.0658874511719,0.561488687992096,0.050000000745058,0.2284564971923828,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.1614685058594,1.0,0.1950067728757858,0.9904481768608092,0.9904481768608092,1.0,1.0,-0.9117852449417114,0.3862755000591278,0.525509774684906,0.1783104091882705,0.0,0.0,0.2864865958690643,25.76432228088379,25.0,-2.351799726486206,-6557.220703125,82.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1464681625366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034182697534561,0.2034226804971695,-4.403843831823906e-06,0.0,0.000148646562593,0.0,0.0,8.425888061523438,0.0,0.0,0.0,0.2875395119190216,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542545393109321,-1462.6016845703125,304.1526794433594,0.72090083360672,0.1023698300123214,0.0929361209273338,293.1867980957031,297.1499938964844,293.1499938964844,0.1124503314495086,-2648.869384765625,304.1516418457031,0.8594399094581604,0.177069142460823,0.1683275401592254,293.18511962890625,297.1499938964844,293.1499938964844,0.0921380743384361,-1666.568359375,304.1530456542969,0.816872775554657,0.1504498869180679,0.1058935448527336,293.189453125,297.1499938964844,293.1499938964844,0.109028972685337,-2583.564208984375,304.153564453125,0.8524213433265686,0.1724116802215576,0.1641528457403183,293.3546447753906,297.1499938964844,293.1499938964844,0.0035853539593517,-1354.191162109375,296.0658874511719,0.561488687992096,0.050000000745058,0.2284564971923828,291.16168212890625,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.1614685058594,1.0,0.1950067728757858,0.9904481768608092,0.9904481768608092,1.0,1.0,-0.9117852449417114,0.3862755000591278,0.525509774684906,0.1783104091882705,0.0,0.0,0.2864865958690643,25.76432228088379,25.0,-2.351799726486206,-6557.220703125,82.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1464681625366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034182697534561,0.2034226804971695,-4.403843831823906e-06,0.0,0.000148646562593,0.0,0.0,8.425888061523438,0.0,0.0,0.0,0.2875395119190216,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540036484599113,-1458.3988037109375,304.15264892578125,0.7203574776649475,0.10207000374794,0.0926645770668983,293.184326171875,297.1499938964844,293.1499938964844,0.1124685034155845,-2649.275390625,304.1513061523437,0.8596256375312805,0.1770914942026138,0.168348878622055,293.184814453125,297.1499938964844,293.1499938964844,0.0918523073196411,-1662.442626953125,304.15301513671875,0.8163555860519409,0.1500697433948516,0.1056262850761413,293.18914794921875,297.1499938964844,293.1499938964844,0.1086919084191322,-2577.154296875,304.1535339355469,0.8518688678741455,0.1719747632741928,0.1637376695871353,293.3540344238281,297.1499938964844,293.1499938964844,0.0035600592382252,-1344.9364013671875,296.03173828125,0.561607837677002,0.050000000745058,0.2284528315067291,291.1609802246094,291.1499938964844,271.3371887207031,270.60498046875,284.03863525390625,293.3541259765625,291.1607971191406,1.0,0.1948311775922775,0.9904345870018004,0.9904345870018004,1.0,1.0,-0.9106615781784058,0.3856856524944305,0.5249759554862976,0.1782828271389007,0.0,0.0,0.2858283221721649,25.73678207397461,25.0,-2.0924296379089355,-6543.68505859375,82.73084259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1460655927658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028906196355819,0.2028950303792953,-4.402645117806969e-06,0.0,0.0001482380030211,0.0,0.0,8.400247573852539,0.0,0.0,0.0,0.2874369025230407,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537545531988143,-1454.228515625,304.1526184082031,0.7197997570037842,0.1017729416489601,0.0923958420753479,293.1820373535156,297.1499938964844,293.1499938964844,0.1124840900301933,-2649.621337890625,304.15106201171875,0.8597831726074219,0.1771086156368255,0.168366938829422,293.1844787597656,297.1499938964844,293.1499938964844,0.0915684476494789,-1658.3426513671875,304.1529846191406,0.8158212900161743,0.1496927887201309,0.1053615137934684,293.1888427734375,297.1499938964844,293.1499938964844,0.1083566546440124,-2570.772705078125,304.15350341796875,0.8512988686561584,0.1715407818555832,0.1633255928754806,293.3533935546875,297.1499938964844,293.1499938964844,0.0035348148085176,-1335.6832275390625,295.9977722167969,0.561708927154541,0.050000000745058,0.2284497320652008,291.160400390625,291.1499938964844,271.34503173828125,270.60919189453125,284.0442199707031,293.3534851074219,291.1602478027344,1.0,0.1946612745523452,0.9904189109802246,0.9904189109802246,1.0,1.0,-0.9095446467399596,0.3851037919521332,0.5244408845901489,0.1782442182302475,0.0,0.0,0.2851988077163696,25.712064743041992,25.0,-1.8142791986465447,-6530.43359375,82.48621368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1456791758537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023892849683761,0.2023936957120895,-4.401509158924455e-06,0.0,0.0001478458434576,0.0,0.0,8.3759126663208,0.0,0.0,0.0,0.2873396575450897,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532605834305286,-1445.966552734375,304.152587890625,0.7186384201049805,0.1011856719851493,0.0918652638792991,293.17803955078125,297.1499938964844,293.1499938964844,0.1124977245926857,-2649.951416015625,304.15069580078125,0.85999596118927,0.177114799618721,0.1683814972639084,293.1838684082031,297.1499938964844,293.1499938964844,0.0910053998231887,-1650.2060546875,304.1529235839844,0.8146991729736328,0.1489468812942505,0.1048381552100181,293.188232421875,297.1499938964844,293.1499938964844,0.1076908186078071,-2558.08056640625,304.1534423828125,0.8501061201095581,0.1706804037094116,0.1625093072652816,293.35211181640625,297.1499938964844,293.1499938964844,0.0034846160560846,-1317.2369384765625,295.9302978515625,0.5618584752082825,0.050000000745058,0.2284451425075531,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1593933105469,1.0,0.1943355351686477,0.9903876185417176,0.9903876185417176,1.0,1.0,-0.907312035560608,0.3839569389820099,0.5233551263809204,0.1781266629695892,0.0,0.0,0.2840020358562469,25.67057228088379,25.0,-1.2913565635681152,-6504.50732421875,82.0108871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.1449556648731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014446705579757,0.2014490664005279,-4.399376848596148e-06,0.0,0.0001471115683671,0.0,0.0,8.330134391784668,0.0,0.0,0.0,0.2871566116809845,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532605834305286,-1445.966552734375,304.152587890625,0.7186384201049805,0.1011856719851493,0.0918652638792991,293.17803955078125,297.1499938964844,293.1499938964844,0.1124977245926857,-2649.951416015625,304.15069580078125,0.85999596118927,0.177114799618721,0.1683814972639084,293.1838684082031,297.1499938964844,293.1499938964844,0.0910053998231887,-1650.2060546875,304.1529235839844,0.8146991729736328,0.1489468812942505,0.1048381552100181,293.188232421875,297.1499938964844,293.1499938964844,0.1076908186078071,-2558.08056640625,304.1534423828125,0.8501061201095581,0.1706804037094116,0.1625093072652816,293.35211181640625,297.1499938964844,293.1499938964844,0.0034846160560846,-1317.2369384765625,295.9302978515625,0.5618584752082825,0.050000000745058,0.2284451425075531,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1593933105469,1.0,0.1943355351686477,0.9903876185417176,0.9903876185417176,1.0,1.0,-0.907312035560608,0.3839569389820099,0.5233551263809204,0.1781266629695892,0.0,0.0,0.2840020358562469,25.67057228088379,25.0,-1.2913565635681152,-6504.50732421875,82.0108871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.1449556648731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014446705579757,0.2014490664005279,-4.399376848596148e-06,0.0,0.0001471115683671,0.0,0.0,8.330134391784668,0.0,0.0,0.0,0.2871566116809845,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527710393071174,-1437.78955078125,304.15252685546875,0.7174112200737,0.100605584681034,0.0913420617580413,293.1748046875,297.1499938964844,293.1499938964844,0.1124734133481979,-2649.530517578125,304.1505126953125,0.8600439429283142,0.1770651638507843,0.1683496832847595,293.1832580566406,297.1499938964844,293.1499938964844,0.0904475301504135,-1642.1400146484375,304.15289306640625,0.8135025501251221,0.1482095718383789,0.1043215468525886,293.1876525878906,297.1499938964844,293.1499938964844,0.1070305109024047,-2545.471435546875,304.15338134765625,0.8488426804542542,0.1698283702135086,0.1617017984390258,293.35089111328125,297.1499938964844,293.1499938964844,0.0034347895998507,-1298.8719482421875,295.8633117675781,0.5619391202926636,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1588134765625,1.0,0.1940244287252426,0.9903563261032104,0.9903563261032104,1.0,1.0,-0.9050538539886476,0.3828221261501312,0.5222316980361938,0.1779451519250869,0.0,0.0,0.2828631699085235,25.639039993286133,25.0,-0.8632720708847046,-6479.09619140625,81.5480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1442970484495163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005547732114792,0.2005591690540313,-4.397377779241651e-06,0.0,0.0001464431552449,0.0,0.0,8.28709602355957,0.0,0.0,0.0,0.2869842946529388,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527710393071174,-1437.78955078125,304.15252685546875,0.7174112200737,0.100605584681034,0.0913420617580413,293.1748046875,297.1499938964844,293.1499938964844,0.1124734133481979,-2649.530517578125,304.1505126953125,0.8600439429283142,0.1770651638507843,0.1683496832847595,293.1832580566406,297.1499938964844,293.1499938964844,0.0904475301504135,-1642.1400146484375,304.15289306640625,0.8135025501251221,0.1482095718383789,0.1043215468525886,293.1876525878906,297.1499938964844,293.1499938964844,0.1070305109024047,-2545.471435546875,304.15338134765625,0.8488426804542542,0.1698283702135086,0.1617017984390258,293.35089111328125,297.1499938964844,293.1499938964844,0.0034347895998507,-1298.8719482421875,295.8633117675781,0.5619391202926636,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1588134765625,1.0,0.1940244287252426,0.9903563261032104,0.9903563261032104,1.0,1.0,-0.9050538539886476,0.3828221261501312,0.5222316980361938,0.1779451519250869,0.0,0.0,0.2828631699085235,25.639039993286133,25.0,-0.8632720708847046,-6479.09619140625,81.5480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1442970484495163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005547732114792,0.2005591690540313,-4.397377779241651e-06,0.0,0.0001464431552449,0.0,0.0,8.28709602355957,0.0,0.0,0.0,0.2869842946529388,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522847697138786,-1429.677978515625,304.1524963378906,0.7161110043525696,0.1000309959053993,0.0908246710896492,293.1723327636719,297.1499938964844,293.1499938964844,0.1123921647667884,-2648.003173828125,304.1504821777344,0.8598873019218445,0.1769364923238754,0.1682486683130264,293.1827087402344,297.1499938964844,293.1499938964844,0.0898937731981277,-1634.1302490234375,304.15283203125,0.8122251629829407,0.1474790573120117,0.1038103699684143,293.1871337890625,297.1499938964844,293.1499938964844,0.1063749566674232,-2532.931396484375,304.1533508300781,0.8475059270858765,0.1689831316471099,0.1609016060829162,293.3497009277344,297.1499938964844,293.1499938964844,0.0033852704800665,-1280.569580078125,295.7967529296875,0.5619497895240784,0.050000000745058,0.2284424155950546,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.158447265625,1.0,0.1937238574028015,0.990328013896942,0.990328013896942,1.0,1.0,-0.9027374386787416,0.3816867172718048,0.521050751209259,0.1776882857084274,0.0,0.0,0.2817577719688415,25.617176055908203,25.0,-0.5119045972824097,-6454.00390625,81.09131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.1437018364667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199699729681015,0.1997041255235672,-4.395465566631174e-06,0.0,0.0001458391052437,0.0,0.0,8.245820999145508,0.0,0.0,0.0,0.2868189215660095,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522847697138786,-1429.677978515625,304.1524963378906,0.7161110043525696,0.1000309959053993,0.0908246710896492,293.1723327636719,297.1499938964844,293.1499938964844,0.1123921647667884,-2648.003173828125,304.1504821777344,0.8598873019218445,0.1769364923238754,0.1682486683130264,293.1827087402344,297.1499938964844,293.1499938964844,0.0898937731981277,-1634.1302490234375,304.15283203125,0.8122251629829407,0.1474790573120117,0.1038103699684143,293.1871337890625,297.1499938964844,293.1499938964844,0.1063749566674232,-2532.931396484375,304.1533508300781,0.8475059270858765,0.1689831316471099,0.1609016060829162,293.3497009277344,297.1499938964844,293.1499938964844,0.0033852704800665,-1280.569580078125,295.7967529296875,0.5619497895240784,0.050000000745058,0.2284424155950546,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.158447265625,1.0,0.1937238574028015,0.990328013896942,0.990328013896942,1.0,1.0,-0.9027374386787416,0.3816867172718048,0.521050751209259,0.1776882857084274,0.0,0.0,0.2817577719688415,25.617176055908203,25.0,-0.5119045972824097,-6454.00390625,81.09131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.1437018364667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199699729681015,0.1997041255235672,-4.395465566631174e-06,0.0,0.0001458391052437,0.0,0.0,8.245820999145508,0.0,0.0,0.0,0.2868189215660095,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0518005453050136,-1421.6112060546875,304.1524658203125,0.7147330045700073,0.0994603261351585,0.0903115570545196,293.1706848144531,297.1499938964844,293.1499938964844,0.1122382134199142,-2645.074462890625,304.15057373046875,0.8594971299171448,0.1767091602087021,0.1680596768856048,293.18218994140625,297.1499938964844,293.1499938964844,0.0893428772687912,-1626.1595458984375,304.1528015136719,0.8108636736869812,0.1467535346746444,0.1033033058047294,293.1866149902344,297.1499938964844,293.1499938964844,0.1057231351733207,-2520.442138671875,304.1533203125,0.846096932888031,0.168143168091774,0.1601071655750274,293.3485717773437,297.1499938964844,293.1499938964844,0.0033360186498612,-1262.3192138671875,295.7305908203125,0.561892569065094,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.1583251953125,1.0,0.193429484963417,0.990299642086029,0.990299642086029,1.0,1.0,-0.9003349542617798,0.3805401027202606,0.5197948813438416,0.1773453801870346,0.0,0.0,0.2806597352027893,25.604257583618164,25.0,-0.2124598622322082,-6429.05029296875,80.63446807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.1431627571582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988588571548462,0.1988632529973983,-4.393593371787574e-06,0.0,0.0001452919968869,0.0,0.0,8.205306053161621,0.0,0.0,0.0,0.2866564691066742,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0518005453050136,-1421.6112060546875,304.1524658203125,0.7147330045700073,0.0994603261351585,0.0903115570545196,293.1706848144531,297.1499938964844,293.1499938964844,0.1122382134199142,-2645.074462890625,304.15057373046875,0.8594971299171448,0.1767091602087021,0.1680596768856048,293.18218994140625,297.1499938964844,293.1499938964844,0.0893428772687912,-1626.1595458984375,304.1528015136719,0.8108636736869812,0.1467535346746444,0.1033033058047294,293.1866149902344,297.1499938964844,293.1499938964844,0.1057231351733207,-2520.442138671875,304.1533203125,0.846096932888031,0.168143168091774,0.1601071655750274,293.3485717773437,297.1499938964844,293.1499938964844,0.0033360186498612,-1262.3192138671875,295.7305908203125,0.561892569065094,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.1583251953125,1.0,0.193429484963417,0.990299642086029,0.990299642086029,1.0,1.0,-0.9003349542617798,0.3805401027202606,0.5197948813438416,0.1773453801870346,0.0,0.0,0.2806597352027893,25.604257583618164,25.0,-0.2124598622322082,-6429.05029296875,80.63446807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.1431627571582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988588571548462,0.1988632529973983,-4.393593371787574e-06,0.0,0.0001452919968869,0.0,0.0,8.205306053161621,0.0,0.0,0.0,0.2866564691066742,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515588968992233,-1417.589599609375,304.1524658203125,0.714012861251831,0.0991760715842247,0.0900562331080436,293.1701354980469,297.1499938964844,293.1499938964844,0.1121285632252693,-2642.982666015625,304.1506652832031,0.8592038154602051,0.1765516698360443,0.1679256856441497,293.1819763183594,297.1499938964844,293.1499938964844,0.0890681892633438,-1622.1845703125,304.1528015136719,0.8101498484611511,0.146392211318016,0.1030509918928146,293.1864013671875,297.1499938964844,293.1499938964844,0.1053983718156814,-2514.2119140625,304.1533203125,0.8453652262687683,0.1677247732877731,0.1597117185592651,293.3480529785156,297.1499938964844,293.1499938964844,0.0033114890102297,-1253.2132568359375,295.6976013183594,0.561838686466217,0.050000000745058,0.2284459173679351,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877380371094,293.3481140136719,291.1583251953125,1.0,0.1932833790779113,0.9902854561805724,0.9902854561805724,1.0,1.0,-0.8990923166275024,0.3799591362476349,0.5191332101821899,0.1771382391452789,0.0,0.0,0.2801060974597931,25.601009368896484,25.0,-0.0766655504703521,-6416.57275390625,80.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,305.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1429114341735839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19843789935112,0.1984422951936721,-4.392659320728853e-06,0.0,0.0001450369309168,0.0,0.0,8.185050964355469,0.0,0.0,0.0,0.2865751981735229,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513174012303352,-1413.5731201171875,304.1524658203125,0.7132707238197327,0.0988923236727714,0.089801549911499,293.1698303222656,297.1499938964844,293.1499938964844,0.1119938492774963,-2640.410400390625,304.1507873535156,0.8588385581970215,0.1763609200716018,0.16776143014431,293.1817321777344,297.1499938964844,293.1499938964844,0.0887938365340232,-1618.2142333984375,304.1528015136719,0.8094130158424377,0.1460315883159637,0.1027993261814117,293.1861877441406,297.1499938964844,293.1499938964844,0.1050742343068122,-2507.98828125,304.1532897949219,0.8446152210235596,0.1673071980476379,0.1593172699213028,293.3475341796875,297.1499938964844,293.1499938964844,0.0032870043069124,-1244.11328125,295.6647033691406,0.5617679357528687,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3476257324219,291.1583557128906,1.0,0.1931372880935669,0.9902764558792114,0.9902764558792114,1.0,1.0,-0.8978167176246643,0.3793710470199585,0.5184456706047058,0.1769055128097534,0.0,0.0,0.2795448899269104,25.599834442138672,25.0,0.05298662930727,-6404.06298828125,80.17155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.1426703482866287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980132609605789,0.1980176568031311,-4.391719357954571e-06,0.0,0.000144792269566,0.0,0.0,8.164637565612793,0.0,0.0,0.0,0.2864932715892792,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508344434201717,-1405.548828125,304.1524353027344,0.7117212414741516,0.0983258560299873,0.0892935097217559,293.16973876953125,297.1499938964844,293.1499938964844,0.111648641526699,-2633.81396484375,304.1510925292969,0.8578968048095703,0.1758777350187301,0.1673413217067718,293.18133544921875,297.1499938964844,293.1499938964844,0.0882456675171852,-1610.280517578125,304.1527709960937,0.8078718781471252,0.1453117877244949,0.102297343313694,293.1857604980469,297.1499938964844,293.1499938964844,0.1044273823499679,-2495.55419921875,304.1532897949219,0.8430649638175964,0.1664739400148391,0.1585305780172348,293.3465576171875,297.1499938964844,293.1499938964844,0.0032381729688495,-1225.935302734375,295.5990905761719,0.5615803003311157,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1585693359375,1.0,0.192843422293663,0.9902583956718444,0.9902583956718444,1.0,1.0,-0.8951631784439087,0.3781727850437164,0.5169904232025146,0.1763601303100586,0.0,0.0,0.2783920764923095,25.60292053222656,25.0,0.2860711216926574,-6378.8876953125,79.69770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.142209991812706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971463412046432,0.1971507221460342,-4.389805781102041e-06,0.0,0.0001443250657757,0.0,0.0,8.123019218444824,0.0,0.0,0.0,0.2863262295722961,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508344434201717,-1405.548828125,304.1524353027344,0.7117212414741516,0.0983258560299873,0.0892935097217559,293.16973876953125,297.1499938964844,293.1499938964844,0.111648641526699,-2633.81396484375,304.1510925292969,0.8578968048095703,0.1758777350187301,0.1673413217067718,293.18133544921875,297.1499938964844,293.1499938964844,0.0882456675171852,-1610.280517578125,304.1527709960937,0.8078718781471252,0.1453117877244949,0.102297343313694,293.1857604980469,297.1499938964844,293.1499938964844,0.1044273823499679,-2495.55419921875,304.1532897949219,0.8430649638175964,0.1664739400148391,0.1585305780172348,293.3465576171875,297.1499938964844,293.1499938964844,0.0032381729688495,-1225.935302734375,295.5990905761719,0.5615803003311157,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1585693359375,1.0,0.192843422293663,0.9902583956718444,0.9902583956718444,1.0,1.0,-0.8951631784439087,0.3781727850437164,0.5169904232025146,0.1763601303100586,0.0,0.0,0.2783920764923095,25.60292053222656,25.0,0.2860711216926574,-6378.8876953125,79.69770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.142209991812706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971463412046432,0.1971507221460342,-4.389805781102041e-06,0.0,0.0001443250657757,0.0,0.0,8.123019218444824,0.0,0.0,0.0,0.2863262295722961,4.0,0.0,1.0
