time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503511242568492,-1397.5294189453125,304.1524353027344,0.7100748419761658,0.0977601036429405,0.0887867212295532,293.1704406738281,297.1499938964844,293.1499938964844,0.1111834570765495,-2624.91845703125,304.1515197753906,0.8566315174102783,0.1752347201108932,0.1667757928371429,293.18096923828125,297.1499938964844,293.1499938964844,0.0876977369189262,-1602.3505859375,304.1527709960937,0.8062319755554199,0.1445931494235992,0.1017966717481613,293.1853942871094,297.1499938964844,293.1499938964844,0.1037820950150489,-2483.13037109375,304.1532592773437,0.8414438962936401,0.1656424850225448,0.1577462255954742,293.3456726074219,297.1499938964844,293.1499938964844,0.0031895076390355,-1207.7822265625,295.53369140625,0.5613281726837158,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457336425781,291.158935546875,1.0,0.1925443708896637,0.9902403950691224,0.9902403950691224,1.0,1.0,-0.8923434019088745,0.376933604478836,0.5154098272323608,0.175697311758995,0.0,0.0,0.2771835923194885,25.61341857910156,25.0,0.4940439760684967,-6353.35595703125,79.20747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.1417691260576248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962444931268692,0.1962488889694214,-4.387823537399527e-06,0.0,0.0001438776525901,0.0,0.0,8.079806327819824,0.0,0.0,0.0,0.2861527502536773,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503511242568492,-1397.5294189453125,304.1524353027344,0.7100748419761658,0.0977601036429405,0.0887867212295532,293.1704406738281,297.1499938964844,293.1499938964844,0.1111834570765495,-2624.91845703125,304.1515197753906,0.8566315174102783,0.1752347201108932,0.1667757928371429,293.18096923828125,297.1499938964844,293.1499938964844,0.0876977369189262,-1602.3505859375,304.1527709960937,0.8062319755554199,0.1445931494235992,0.1017966717481613,293.1853942871094,297.1499938964844,293.1499938964844,0.1037820950150489,-2483.13037109375,304.1532592773437,0.8414438962936401,0.1656424850225448,0.1577462255954742,293.3456726074219,297.1499938964844,293.1499938964844,0.0031895076390355,-1207.7822265625,295.53369140625,0.5613281726837158,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457336425781,291.158935546875,1.0,0.1925443708896637,0.9902403950691224,0.9902403950691224,1.0,1.0,-0.8923434019088745,0.376933604478836,0.5154098272323608,0.175697311758995,0.0,0.0,0.2771835923194885,25.61341857910156,25.0,0.4940439760684967,-6353.35595703125,79.20747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.1417691260576248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962444931268692,0.1962488889694214,-4.387823537399527e-06,0.0,0.0001438776525901,0.0,0.0,8.079806327819824,0.0,0.0,0.0,0.2861527502536773,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498673059046268,-1389.513427734375,304.1524353027344,0.7083151340484619,0.0971943661570549,0.0882805362343788,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778813362121,-2613.331298828125,304.1520080566406,0.8549925088882446,0.1743969768285751,0.1660387963056564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871499627828598,-1594.4244384765625,304.1527404785156,0.8044828772544861,0.1438748240470886,0.1012966930866241,293.18505859375,297.1499938964844,293.1499938964844,0.1031384691596031,-2470.720947265625,304.1532592773437,0.8397438526153564,0.1648120582103729,0.1569634824991226,293.3448791503906,297.1499938964844,293.1499938964844,0.0031409645453095,-1189.6436767578125,295.4683837890625,0.5610050559043884,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.15936279296875,1.0,0.1922365725040435,0.9902316331863404,0.9902316331863404,1.0,1.0,-0.8893240094184875,0.3756550252437591,0.513668954372406,0.1748702228069305,0.0,0.0,0.2759118974208832,25.63137626647949,25.0,0.5122813582420349,-6327.51611328125,78.69526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.1413342803716659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952983886003494,0.1953027695417404,-4.385751708468888e-06,0.0,0.0001434363221051,0.0,0.0,8.034558296203613,0.0,0.0,0.0,0.2859711945056915,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498673059046268,-1389.513427734375,304.1524353027344,0.7083151340484619,0.0971943661570549,0.0882805362343788,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778813362121,-2613.331298828125,304.1520080566406,0.8549925088882446,0.1743969768285751,0.1660387963056564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871499627828598,-1594.4244384765625,304.1527404785156,0.8044828772544861,0.1438748240470886,0.1012966930866241,293.18505859375,297.1499938964844,293.1499938964844,0.1031384691596031,-2470.720947265625,304.1532592773437,0.8397438526153564,0.1648120582103729,0.1569634824991226,293.3448791503906,297.1499938964844,293.1499938964844,0.0031409645453095,-1189.6436767578125,295.4683837890625,0.5610050559043884,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.15936279296875,1.0,0.1922365725040435,0.9902316331863404,0.9902316331863404,1.0,1.0,-0.8893240094184875,0.3756550252437591,0.513668954372406,0.1748702228069305,0.0,0.0,0.2759118974208832,25.63137626647949,25.0,0.5122813582420349,-6327.51611328125,78.69526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.1413342803716659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952983886003494,0.1953027695417404,-4.385751708468888e-06,0.0,0.0001434363221051,0.0,0.0,8.034558296203613,0.0,0.0,0.0,0.2859711945056915,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493839643895626,-1381.520263671875,304.1524353027344,0.7064300775527954,0.0966277793049812,0.0877743884921073,293.1747131347656,297.1499938964844,293.1499938964844,0.109784759581089,-2598.14306640625,304.1526794433594,0.8528547286987305,0.173296183347702,0.1650685369968414,293.18035888671875,297.1499938964844,293.1499938964844,0.0866039171814918,-1586.52880859375,304.1527404785156,0.8026167750358582,0.1431560963392257,0.100797027349472,293.1847839355469,297.1499938964844,293.1499938964844,0.1024985462427139,-2458.369384765625,304.1532287597656,0.8379423022270203,0.163982093334198,0.1561819165945053,293.3441772460937,297.1499938964844,293.1499938964844,0.0030926009640097,-1171.5545654296875,295.4029846191406,0.560591459274292,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595458984375,1.0,0.1919153779745102,0.9902229309082032,0.9902229309082032,1.0,1.0,-0.8860298991203308,0.3743158280849457,0.5117141008377075,0.1738325804471969,0.0,0.0,0.2746230661869049,25.658809661865234,25.0,0.3173181116580963,-6301.77197265625,78.15123748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.1408938318490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943339854478836,0.1943383663892746,-4.38364440924488e-06,0.0,0.000142989330925,0.0,0.0,7.988518238067627,0.0,0.0,0.0,0.2857870161533355,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493839643895626,-1381.520263671875,304.1524353027344,0.7064300775527954,0.0966277793049812,0.0877743884921073,293.1747131347656,297.1499938964844,293.1499938964844,0.109784759581089,-2598.14306640625,304.1526794433594,0.8528547286987305,0.173296183347702,0.1650685369968414,293.18035888671875,297.1499938964844,293.1499938964844,0.0866039171814918,-1586.52880859375,304.1527404785156,0.8026167750358582,0.1431560963392257,0.100797027349472,293.1847839355469,297.1499938964844,293.1499938964844,0.1024985462427139,-2458.369384765625,304.1532287597656,0.8379423022270203,0.163982093334198,0.1561819165945053,293.3441772460937,297.1499938964844,293.1499938964844,0.0030926009640097,-1171.5545654296875,295.4029846191406,0.560591459274292,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595458984375,1.0,0.1919153779745102,0.9902229309082032,0.9902229309082032,1.0,1.0,-0.8860298991203308,0.3743158280849457,0.5117141008377075,0.1738325804471969,0.0,0.0,0.2746230661869049,25.658809661865234,25.0,0.3173181116580963,-6301.77197265625,78.15123748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.1408938318490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943339854478836,0.1943383663892746,-4.38364440924488e-06,0.0,0.000142989330925,0.0,0.0,7.988518238067627,0.0,0.0,0.0,0.2857870161533355,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491419062018394,-1377.5220947265625,304.1524353027344,0.7054443955421448,0.0963438674807548,0.0875210538506507,293.1764831542969,297.1499938964844,293.1499938964844,0.1093048080801963,-2588.943603515625,304.1530456542969,0.8515724539756775,0.1726350784301757,0.1644804626703262,293.18023681640625,297.1499938964844,293.1499938964844,0.0863308906555175,-1582.582275390625,304.1527404785156,0.8016384840011597,0.1427962630987167,0.1005471050739288,293.1846618652344,297.1499938964844,293.1499938964844,0.1021792963147163,-2452.20166015625,304.1532287597656,0.8370018005371094,0.1635670363903045,0.1557913720607757,293.3438415527344,297.1499938964844,293.1499938964844,0.0030684333760291,-1162.506591796875,295.3702697753906,0.5603492856025696,0.050000000745058,0.2284925729036331,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.3439025878906,291.1596374511719,1.0,0.1917480230331421,0.9902185797691344,0.9902185797691344,1.0,1.0,-0.8842605352401733,0.3736132085323334,0.5106472969055176,0.1732350587844848,0.0,0.0,0.273972749710083,25.6762752532959,25.0,0.2925735414028168,-6288.94970703125,77.8643569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1406686902046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938506513833999,0.1938550323247909,-4.382591214380227e-06,0.0,0.0001427608367521,0.0,0.0,7.965478420257568,0.0,0.0,0.0,0.285694807767868,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488992519676685,-1373.5167236328125,304.1524353027344,0.704433023929596,0.0960594192147255,0.0872674211859703,293.1784973144531,297.1499938964844,293.1499938964844,0.1087701618671417,-2578.68798828125,304.1534729003906,0.8501549959182739,0.1719027608633041,0.1638252735137939,293.1801147460937,297.1499938964844,293.1499938964844,0.086057424545288,-1578.6298828125,304.1527404785156,0.800633430480957,0.1424359232187271,0.1002969890832901,293.1845397949219,297.1499938964844,293.1499938964844,0.1018600910902023,-2446.029541015625,304.1532287597656,0.8360381126403809,0.1631518006324768,0.1554008573293686,293.34356689453125,297.1499938964844,293.1499938964844,0.0030442881397902,-1153.4599609375,295.3375549316406,0.5600865483283997,0.050000000745058,0.2285008579492569,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1141967773437,293.3435974121094,291.1597595214844,1.0,0.1915756464004516,0.9902201890945436,0.9902201890945436,1.0,1.0,-0.8824108242988586,0.3728884756565094,0.5095223784446716,0.1725875735282898,0.0,0.0,0.2733129858970642,25.695837020874023,25.0,0.3117674887180328,-6276.0830078125,77.56730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.1404392272233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933630108833313,0.1933673918247223,-4.381531198305311e-06,0.0,0.0001425279624527,0.0,0.0,7.942256927490234,0.0,0.0,0.0,0.2856018543243408,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048412051051855,-1365.48291015625,304.1524353027344,0.7023403644561768,0.0954888090491294,0.086759015917778,293.1831970214844,297.1499938964844,293.1499938964844,0.1075387075543403,-2555.03515625,304.15435791015625,0.8469284772872925,0.1702256649732589,0.1623152047395706,293.1799011230469,297.1499938964844,293.1499938964844,0.0855090096592903,-1570.7060546875,304.1527404785156,0.7985514998435974,0.1417135745286941,0.0997959226369857,293.184326171875,297.1499938964844,293.1499938964844,0.1012216880917549,-2433.67236328125,304.1531982421875,0.8340494632720947,0.1623205989599228,0.1546195447444915,293.3430480957031,297.1499938964844,293.1499938964844,0.0029960088431835,-1135.3511962890625,295.2720947265625,0.5595064759254456,0.050000000745058,0.2285192310810089,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.3431091308594,291.1600341796875,1.0,0.1912144273519516,0.9902233481407166,0.9902233481407166,1.0,1.0,-0.8784712553024292,0.3713703453540802,0.5071009397506714,0.1711490899324417,0.0,0.0,0.2719611823558807,25.740333557128903,25.0,0.3788213729858398,-6250.05615234375,76.94188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1399644017219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923685222864151,0.1923729032278061,-4.37937615060946e-06,0.0,0.0001420460757799,0.0,0.0,7.894971370697021,0.0,0.0,0.0,0.2854125797748565,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048412051051855,-1365.48291015625,304.1524353027344,0.7023403644561768,0.0954888090491294,0.086759015917778,293.1831970214844,297.1499938964844,293.1499938964844,0.1075387075543403,-2555.03515625,304.15435791015625,0.8469284772872925,0.1702256649732589,0.1623152047395706,293.1799011230469,297.1499938964844,293.1499938964844,0.0855090096592903,-1570.7060546875,304.1527404785156,0.7985514998435974,0.1417135745286941,0.0997959226369857,293.184326171875,297.1499938964844,293.1499938964844,0.1012216880917549,-2433.67236328125,304.1531982421875,0.8340494632720947,0.1623205989599228,0.1546195447444915,293.3430480957031,297.1499938964844,293.1499938964844,0.0029960088431835,-1135.3511962890625,295.2720947265625,0.5595064759254456,0.050000000745058,0.2285192310810089,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.3431091308594,291.1600341796875,1.0,0.1912144273519516,0.9902233481407166,0.9902233481407166,1.0,1.0,-0.8784712553024292,0.3713703453540802,0.5071009397506714,0.1711490899324417,0.0,0.0,0.2719611823558807,25.740333557128903,25.0,0.3788213729858398,-6250.05615234375,76.94188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1399644017219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923685222864151,0.1923729032278061,-4.37937615060946e-06,0.0,0.0001420460757799,0.0,0.0,7.894971370697021,0.0,0.0,0.0,0.2854125797748565,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479221120476722,-1357.41455078125,304.1524353027344,0.7001647353172302,0.0949157252907753,0.0862488374114036,293.1887512207031,297.1499938964844,293.1499938964844,0.1060877367854118,-2527.109130859375,304.15533447265625,0.8431867361068726,0.168263092637062,0.1605338901281356,293.17974853515625,297.1499938964844,293.1499938964844,0.0849582329392433,-1562.7515869140625,304.1527404785156,0.7963849902153015,0.1409885287284851,0.0992933884263038,293.18414306640625,297.1499938964844,293.1499938964844,0.1005830541253089,-2421.29248046875,304.1531982421875,0.8319891691207886,0.1614880859851837,0.1538375467061996,293.3426513671875,297.1499938964844,293.1499938964844,0.0029477346688508,-1117.2197265625,295.20660400390625,0.5588630437850952,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1603698730469,1.0,0.1908285319805145,0.9902265071868896,0.9902265071868896,1.0,1.0,-0.8742039203643799,0.3697531521320343,0.504450798034668,0.1695289760828018,0.0,0.0,0.2705594003200531,25.790771484375,25.0,0.4821251332759857,-6223.47119140625,76.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1394632905721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913440227508545,0.1913484036922454,-4.377165623736801e-06,0.0,0.0001415375154465,0.0,0.0,7.846359252929687,0.0,0.0,0.0,0.2852180600166321,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479221120476722,-1357.41455078125,304.1524353027344,0.7001647353172302,0.0949157252907753,0.0862488374114036,293.1887512207031,297.1499938964844,293.1499938964844,0.1060877367854118,-2527.109130859375,304.15533447265625,0.8431867361068726,0.168263092637062,0.1605338901281356,293.17974853515625,297.1499938964844,293.1499938964844,0.0849582329392433,-1562.7515869140625,304.1527404785156,0.7963849902153015,0.1409885287284851,0.0992933884263038,293.18414306640625,297.1499938964844,293.1499938964844,0.1005830541253089,-2421.29248046875,304.1531982421875,0.8319891691207886,0.1614880859851837,0.1538375467061996,293.3426513671875,297.1499938964844,293.1499938964844,0.0029477346688508,-1117.2197265625,295.20660400390625,0.5588630437850952,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1603698730469,1.0,0.1908285319805145,0.9902265071868896,0.9902265071868896,1.0,1.0,-0.8742039203643799,0.3697531521320343,0.504450798034668,0.1695289760828018,0.0,0.0,0.2705594003200531,25.790771484375,25.0,0.4821251332759857,-6223.47119140625,76.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1394632905721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913440227508545,0.1913484036922454,-4.377165623736801e-06,0.0,0.0001415375154465,0.0,0.0,7.846359252929687,0.0,0.0,0.0,0.2852180600166321,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474293604493141,-1349.3104248046875,304.1524353027344,0.6979233026504517,0.0943403169512748,0.0857368484139442,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263318181037,-2495.05322265625,304.15631103515625,0.8389661312103271,0.1660264730453491,0.1584909856319427,293.1796264648437,297.1499938964844,293.1499938964844,0.0844047591090202,-1554.761962890625,304.1527404785156,0.7941526174545288,0.1402606815099716,0.0987891480326652,293.1839904785156,297.1499938964844,293.1499938964844,0.0999438911676406,-2408.8837890625,304.1531982421875,0.8298733234405518,0.16065414249897,0.1530545353889465,293.3423156738281,297.1499938964844,293.1499938964844,0.0028994558379054,-1099.06298828125,295.1410827636719,0.5581713914871216,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.1607971191406,1.0,0.190416008234024,0.990243911743164,0.990243911743164,1.0,1.0,-0.8696192502975464,0.3680368363857269,0.5015823841094971,0.1677435785531997,0.0,0.0,0.2690961360931396,25.845239639282227,25.0,0.5806043744087219,-6196.12353515625,75.55862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1389311701059341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902816593647003,0.1902860254049301,-4.374883701530052e-06,0.0,0.0001409974793205,0.0,0.0,7.796057224273682,0.0,0.0,0.0,0.2850168347358703,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474293604493141,-1349.3104248046875,304.1524353027344,0.6979233026504517,0.0943403169512748,0.0857368484139442,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263318181037,-2495.05322265625,304.15631103515625,0.8389661312103271,0.1660264730453491,0.1584909856319427,293.1796264648437,297.1499938964844,293.1499938964844,0.0844047591090202,-1554.761962890625,304.1527404785156,0.7941526174545288,0.1402606815099716,0.0987891480326652,293.1839904785156,297.1499938964844,293.1499938964844,0.0999438911676406,-2408.8837890625,304.1531982421875,0.8298733234405518,0.16065414249897,0.1530545353889465,293.3423156738281,297.1499938964844,293.1499938964844,0.0028994558379054,-1099.06298828125,295.1410827636719,0.5581713914871216,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.1607971191406,1.0,0.190416008234024,0.990243911743164,0.990243911743164,1.0,1.0,-0.8696192502975464,0.3680368363857269,0.5015823841094971,0.1677435785531997,0.0,0.0,0.2690961360931396,25.845239639282227,25.0,0.5806043744087219,-6196.12353515625,75.55862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1389311701059341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902816593647003,0.1902860254049301,-4.374883701530052e-06,0.0,0.0001409974793205,0.0,0.0,7.796057224273682,0.0,0.0,0.0,0.2850168347358703,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469342805445194,-1341.1785888671875,304.1524658203125,0.6956332325935364,0.0937630534172058,0.0852233245968818,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677174329757,-2459.085205078125,304.1573181152344,0.8343027234077454,0.1635308861732483,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838488191366195,-1546.7418212890625,304.1527709960937,0.7918723821640015,0.139530211687088,0.0982832312583923,293.1838684082031,297.1499938964844,293.1499938964844,0.0993044674396514,-2396.4521484375,304.1531982421875,0.8277165293693542,0.1598188579082489,0.152270495891571,293.3420715332031,297.1499938964844,293.1499938964844,0.0028511732816696,-1080.884765625,295.07550048828125,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.1612854003906,1.0,0.1899759620428085,0.9902613162994384,0.9902613162994384,1.0,1.0,-0.8647334575653076,0.3662230968475342,0.4985103905200958,0.1658107340335846,0.0,0.0,0.2675683498382568,25.90202140808105,25.0,0.6434404253959656,-6167.89599609375,74.80210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.138364553451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891783326864242,0.1891827136278152,-4.372523562778952e-06,0.0,0.0001404224312864,0.0,0.0,7.743930339813232,0.0,0.0,0.0,0.2848084270954132,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469342805445194,-1341.1785888671875,304.1524658203125,0.6956332325935364,0.0937630534172058,0.0852233245968818,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677174329757,-2459.085205078125,304.1573181152344,0.8343027234077454,0.1635308861732483,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838488191366195,-1546.7418212890625,304.1527709960937,0.7918723821640015,0.139530211687088,0.0982832312583923,293.1838684082031,297.1499938964844,293.1499938964844,0.0993044674396514,-2396.4521484375,304.1531982421875,0.8277165293693542,0.1598188579082489,0.152270495891571,293.3420715332031,297.1499938964844,293.1499938964844,0.0028511732816696,-1080.884765625,295.07550048828125,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.1612854003906,1.0,0.1899759620428085,0.9902613162994384,0.9902613162994384,1.0,1.0,-0.8647334575653076,0.3662230968475342,0.4985103905200958,0.1658107340335846,0.0,0.0,0.2675683498382568,25.90202140808105,25.0,0.6434404253959656,-6167.89599609375,74.80210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.138364553451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891783326864242,0.1891827136278152,-4.372523562778952e-06,0.0,0.0001404224312864,0.0,0.0,7.743930339813232,0.0,0.0,0.0,0.2848084270954132,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046686016023159,-1337.104736328125,304.1524658203125,0.694474458694458,0.0934739038348198,0.0849661082029342,293.20513916015625,297.1499938964844,293.1499938964844,0.1015665680170059,-2439.662109375,304.1578063964844,0.8318082690238953,0.1621884554624557,0.154963731765747,293.1794738769531,297.1499938964844,293.1499938964844,0.0835699960589408,-1542.721435546875,304.1527709960937,0.7907190322875977,0.1391640901565551,0.0980296730995178,293.1838073730469,297.1499938964844,293.1499938964844,0.0989847034215927,-2390.229248046875,304.1531982421875,0.826626181602478,0.1594007909297943,0.1518781036138534,293.3419494628906,297.1499938964844,293.1499938964844,0.0028270322363823,-1071.7886962890625,295.0426940917969,0.557073175907135,0.050000000745058,0.228597491979599,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.09259033203125,293.34197998046875,291.1615295410156,1.0,0.1897451877593994,0.9902700185775756,0.9902700185775756,1.0,1.0,-0.8621799349784851,0.3652791082859039,0.4969008564949035,0.1647939383983612,0.0,0.0,0.2667789757251739,25.93084716796875,25.0,0.6664595007896423,-6153.4169921875,74.40789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1380671560764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886106729507446,0.1886150389909744,-4.371313480078243e-06,0.0,0.0001401206100126,0.0,0.0,7.717155456542969,0.0,0.0,0.0,0.2847014665603637,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464373752474784,-1333.0272216796875,304.1524658203125,0.6933096647262573,0.0931845381855964,0.0847086906433105,293.2087097167969,297.1499938964844,293.1499938964844,0.1005209609866142,-2419.3388671875,304.15826416015625,0.8292101621627808,0.1607870161533355,0.1536702662706375,293.179443359375,297.1499938964844,293.1499938964844,0.0832906514406204,-1538.6951904296875,304.1527709960937,0.789560079574585,0.1387974619865417,0.0977757722139358,293.1837463378906,297.1499938964844,293.1499938964844,0.0986649319529533,-2384.00244140625,304.1531982421875,0.8255302309989929,0.1589824557304382,0.1514855027198791,293.34185791015625,297.1499938964844,293.1499938964844,0.0028028914239257,-1062.6884765625,295.0098876953125,0.5566970705986023,0.050000000745058,0.2286097705364227,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0882873535156,293.3418884277344,291.1617736816406,1.0,0.1895073056221008,0.990288496017456,0.990288496017456,1.0,1.0,-0.8595573902130127,0.3643115758895874,0.4952458143234253,0.163747489452362,0.0,0.0,0.2659721970558166,25.959678649902344,25.0,0.6834822297096252,-6138.685546875,74.00361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.1377601027488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880321949720382,0.1880365759134292,-4.370082933746744e-06,0.0,0.0001398089952999,0.0,0.0,7.689902305603027,0.0,0.0,0.0,0.2845925986766815,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459394380450248,-1324.869873046875,304.1524658203125,0.6910147070884705,0.0926056876778602,0.0841933488845825,293.2148742675781,297.1499938964844,293.1499938964844,0.0983847305178642,-2377.71630859375,304.1590576171875,0.8239240050315857,0.1580355614423751,0.1510232836008072,293.17938232421875,297.1499938964844,293.1499938964844,0.0827308371663093,-1530.6319580078125,304.1527709960937,0.7872825860977173,0.1380630582571029,0.0972668975591659,293.18365478515625,297.1499938964844,293.1499938964844,0.0980257615447044,-2371.5458984375,304.1531982421875,0.8233736753463745,0.158145323395729,0.1506995260715484,293.3416748046875,297.1499938964844,293.1499938964844,0.0027546430937945,-1044.49072265625,294.9442443847656,0.5559806227684021,0.050000000745058,0.2286332845687866,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3417053222656,291.1622009277344,1.0,0.1890128552913665,0.990325391292572,0.990325391292572,1.0,1.0,-0.8542359471321106,0.362362653017044,0.4918732941150665,0.1615961641073227,0.0,0.0,0.2643146216869354,26.01058006286621,25.0,0.5487939715385437,-6108.81396484375,73.17766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.137116938829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186845600605011,0.1868499666452407,-4.367566816654289e-06,0.0,0.0001391562545904,0.0,0.0,7.634096145629883,0.0,0.0,0.0,0.2843699157238006,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459394380450248,-1324.869873046875,304.1524658203125,0.6910147070884705,0.0926056876778602,0.0841933488845825,293.2148742675781,297.1499938964844,293.1499938964844,0.0983847305178642,-2377.71630859375,304.1590576171875,0.8239240050315857,0.1580355614423751,0.1510232836008072,293.17938232421875,297.1499938964844,293.1499938964844,0.0827308371663093,-1530.6319580078125,304.1527709960937,0.7872825860977173,0.1380630582571029,0.0972668975591659,293.18365478515625,297.1499938964844,293.1499938964844,0.0980257615447044,-2371.5458984375,304.1531982421875,0.8233736753463745,0.158145323395729,0.1506995260715484,293.3416748046875,297.1499938964844,293.1499938964844,0.0027546430937945,-1044.49072265625,294.9442443847656,0.5559806227684021,0.050000000745058,0.2286332845687866,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3417053222656,291.1622009277344,1.0,0.1890128552913665,0.990325391292572,0.990325391292572,1.0,1.0,-0.8542359471321106,0.362362653017044,0.4918732941150665,0.1615961641073227,0.0,0.0,0.2643146216869354,26.01058006286621,25.0,0.5487939715385437,-6108.81396484375,73.17766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.137116938829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186845600605011,0.1868499666452407,-4.367566816654289e-06,0.0,0.0001391562545904,0.0,0.0,7.634096145629883,0.0,0.0,0.0,0.2843699157238006,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454453863203525,-1316.7972412109375,304.1524658203125,0.6890134215354919,0.0920295789837837,0.0836776494979858,293.2170104980469,297.1499938964844,293.1499938964844,0.0966671779751777,-2344.268798828125,304.15887451171875,0.819771945476532,0.1559561491012573,0.1488966643810272,293.1793518066406,297.1499938964844,293.1499938964844,0.0821756497025489,-1522.653076171875,304.1527709960937,0.7853289246559143,0.137329950928688,0.0967567488551139,293.18359375,297.1499938964844,293.1499938964844,0.0973934382200241,-2359.2255859375,304.1531982421875,0.8215177059173584,0.1573091298341751,0.1499119251966476,293.3414306640625,297.1499938964844,293.1499938964844,0.0027065786998718,-1026.382080078125,294.8782958984375,0.5555353164672852,0.050000000745058,0.2286480516195297,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414611816406,291.16162109375,1.0,0.1885135471820831,0.990362286567688,0.990362286567688,1.0,1.0,-0.8495244383811951,0.3607134819030761,0.4888109862804413,0.1595125943422317,0.0,0.0,0.2627434134483337,26.020219802856445,25.0,-0.928144872188568,-6081.27294921875,72.40132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1364414095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856851726770401,0.1856895387172699,-4.365107088233344e-06,0.0,0.0001384706847602,0.0,0.0,7.579630851745605,0.0,0.0,0.0,0.2841542363166809,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454453863203525,-1316.7972412109375,304.1524658203125,0.6890134215354919,0.0920295789837837,0.0836776494979858,293.2170104980469,297.1499938964844,293.1499938964844,0.0966671779751777,-2344.268798828125,304.15887451171875,0.819771945476532,0.1559561491012573,0.1488966643810272,293.1793518066406,297.1499938964844,293.1499938964844,0.0821756497025489,-1522.653076171875,304.1527709960937,0.7853289246559143,0.137329950928688,0.0967567488551139,293.18359375,297.1499938964844,293.1499938964844,0.0973934382200241,-2359.2255859375,304.1531982421875,0.8215177059173584,0.1573091298341751,0.1499119251966476,293.3414306640625,297.1499938964844,293.1499938964844,0.0027065786998718,-1026.382080078125,294.8782958984375,0.5555353164672852,0.050000000745058,0.2286480516195297,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414611816406,291.16162109375,1.0,0.1885135471820831,0.990362286567688,0.990362286567688,1.0,1.0,-0.8495244383811951,0.3607134819030761,0.4888109862804413,0.1595125943422317,0.0,0.0,0.2627434134483337,26.020219802856445,25.0,-0.928144872188568,-6081.27294921875,72.40132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1364414095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856851726770401,0.1856895387172699,-4.365107088233344e-06,0.0,0.0001384706847602,0.0,0.0,7.579630851745605,0.0,0.0,0.0,0.2841542363166809,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044964499771595,-1308.96875,304.1524353027344,0.6872269511222839,0.0914628878235817,0.0831677541136741,293.2171630859375,297.1499938964844,293.1499938964844,0.0953076630830764,-2317.8330078125,304.1581726074219,0.8165186047554016,0.1542249172925949,0.1472032517194748,293.17926025390625,297.1499938964844,293.1499938964844,0.0816347375512123,-1514.9051513671875,304.1527404785156,0.7836050391197205,0.1366047710180282,0.0962500497698783,293.1834716796875,297.1499938964844,293.1499938964844,0.0967768132686615,-2347.226318359375,304.15313720703125,0.8198685646057129,0.1564787328243255,0.1491273194551468,293.34100341796875,297.1499938964844,293.1499938964844,0.0026591641362756,-1008.5618896484376,294.8117980957031,0.5552738308906555,0.050000000745058,0.2286567986011505,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.1595764160156,1.0,0.1880240589380264,0.990413248538971,0.990413248538971,1.0,1.0,-0.8453405499458313,0.3593181073665619,0.4860224723815918,0.1575010567903518,0.0,0.0,0.2615431249141693,26.00277328491211,25.0,-2.5307981967926025,-6058.75,71.67977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.1357542723417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847547739744186,0.1847591400146484,-4.363122116046725e-06,0.0,0.0001377733278786,0.0,0.0,7.536018371582031,0.0,0.0,0.0,0.2839836180210113,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044964499771595,-1308.96875,304.1524353027344,0.6872269511222839,0.0914628878235817,0.0831677541136741,293.2171630859375,297.1499938964844,293.1499938964844,0.0953076630830764,-2317.8330078125,304.1581726074219,0.8165186047554016,0.1542249172925949,0.1472032517194748,293.17926025390625,297.1499938964844,293.1499938964844,0.0816347375512123,-1514.9051513671875,304.1527404785156,0.7836050391197205,0.1366047710180282,0.0962500497698783,293.1834716796875,297.1499938964844,293.1499938964844,0.0967768132686615,-2347.226318359375,304.15313720703125,0.8198685646057129,0.1564787328243255,0.1491273194551468,293.34100341796875,297.1499938964844,293.1499938964844,0.0026591641362756,-1008.5618896484376,294.8117980957031,0.5552738308906555,0.050000000745058,0.2286567986011505,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.1595764160156,1.0,0.1880240589380264,0.990413248538971,0.990413248538971,1.0,1.0,-0.8453405499458313,0.3593181073665619,0.4860224723815918,0.1575010567903518,0.0,0.0,0.2615431249141693,26.00277328491211,25.0,-2.5307981967926025,-6058.75,71.67977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.1357542723417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847547739744186,0.1847591400146484,-4.363122116046725e-06,0.0,0.0001377733278786,0.0,0.0,7.536018371582031,0.0,0.0,0.0,0.2839836180210113,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444932729005813,-1301.307373046875,304.15240478515625,0.6855206489562988,0.0909079983830452,0.0826678872108459,293.2166748046875,297.1499938964844,293.1499938964844,0.0940759107470512,-2293.85595703125,304.1575012207031,0.813536524772644,0.1526198536157608,0.1456645429134369,293.1791076660156,297.1499938964844,293.1499938964844,0.0811015963554382,-1507.277587890625,304.1527099609375,0.781958818435669,0.1358902007341385,0.0957502499222755,293.183349609375,297.1499938964844,293.1499938964844,0.0961671993136406,-2335.355712890625,304.1531066894531,0.8182781934738159,0.155656412243843,0.1483496725559234,293.3404235839844,297.1499938964844,293.1499938964844,0.0026121656410396,-990.8888549804688,294.7456970214844,0.5550624132156372,0.050000000745058,0.2286639213562011,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1575012207031,1.0,0.1875466406345367,0.9904641509056092,0.9904641509056092,1.0,1.0,-0.841369092464447,0.3580259680747986,0.4833431243896484,0.1555188000202179,0.0,0.0,0.2606517970561981,25.97877693176269,25.0,-2.790675401687622,-6040.21533203125,70.9891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.1350869834423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840719133615493,0.1840762794017791,-4.361666469776537e-06,0.0,0.0001370961108477,0.0,0.0,7.504053592681885,0.0,0.0,0.0,0.2838583588600158,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444932729005813,-1301.307373046875,304.15240478515625,0.6855206489562988,0.0909079983830452,0.0826678872108459,293.2166748046875,297.1499938964844,293.1499938964844,0.0940759107470512,-2293.85595703125,304.1575012207031,0.813536524772644,0.1526198536157608,0.1456645429134369,293.1791076660156,297.1499938964844,293.1499938964844,0.0811015963554382,-1507.277587890625,304.1527099609375,0.781958818435669,0.1358902007341385,0.0957502499222755,293.183349609375,297.1499938964844,293.1499938964844,0.0961671993136406,-2335.355712890625,304.1531066894531,0.8182781934738159,0.155656412243843,0.1483496725559234,293.3404235839844,297.1499938964844,293.1499938964844,0.0026121656410396,-990.8888549804688,294.7456970214844,0.5550624132156372,0.050000000745058,0.2286639213562011,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1575012207031,1.0,0.1875466406345367,0.9904641509056092,0.9904641509056092,1.0,1.0,-0.841369092464447,0.3580259680747986,0.4833431243896484,0.1555188000202179,0.0,0.0,0.2606517970561981,25.97877693176269,25.0,-2.790675401687622,-6040.21533203125,70.9891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.1350869834423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840719133615493,0.1840762794017791,-4.361666469776537e-06,0.0,0.0001370961108477,0.0,0.0,7.504053592681885,0.0,0.0,0.0,0.2838583588600158,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442604906857013,-1297.5235595703125,304.15240478515625,0.6846833825111389,0.0906350165605545,0.0824220106005668,293.2163391113281,297.1499938964844,293.1499938964844,0.0934826731681823,-2282.29150390625,304.1572265625,0.812078058719635,0.1518414318561554,0.144923448562622,293.1790466308594,297.1499938964844,293.1499938964844,0.0808367133140564,-1503.4888916015625,304.1527099609375,0.7811489701271057,0.1355369091033935,0.0955031812191009,293.18328857421875,297.1499938964844,293.1499938964844,0.0958635732531547,-2329.437255859375,304.1531066894531,0.8174893856048584,0.1552483886480331,0.1479638218879699,293.340087890625,297.1499938964844,293.1499938964844,0.0025887973606586,-982.0907592773438,294.7129211425781,0.554961621761322,0.050000000745058,0.2286673188209533,291.1568908691406,291.1499938964844,271.4601135253906,270.7350158691406,284.0345458984375,293.34014892578125,291.1566162109375,1.0,0.1873126327991485,0.9904896020889282,0.9904896020889282,1.0,1.0,-0.8394289016723633,0.3574010729789734,0.4820278286933899,0.1545372009277343,0.0,0.0,0.2602889835834503,25.966495513916016,25.0,-2.610733985900879,-6031.83056640625,70.65267181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,305.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.1347696483135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837970912456512,0.1838014423847198,-4.361082574177999e-06,0.0,0.0001367740624118,0.0,0.0,7.491203784942627,0.0,0.0,0.0,0.2838078737258911,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440292544662952,-1293.764892578125,304.1523742675781,0.6838523745536804,0.0903645455837249,0.0821784883737564,293.2159729003906,297.1499938964844,293.1499938964844,0.0928973779082298,-2270.871826171875,304.156982421875,0.8106207251548767,0.1510721445083618,0.1441924721002578,293.178955078125,297.1499938964844,293.1499938964844,0.0805726274847984,-1499.7122802734375,304.1527099609375,0.7803434729576111,0.1351858079433441,0.0952577292919159,293.1831970214844,297.1499938964844,293.1499938964844,0.0955605059862136,-2323.525390625,304.153076171875,0.8167004585266113,0.1548421382904052,0.1475797146558761,293.3397521972656,297.1499938964844,293.1499938964844,0.0025655205827206,-973.3200073242188,294.68035888671875,0.5548610687255859,0.050000000745058,0.2286707162857055,291.1560974121094,291.1499938964844,271.4564208984375,270.7365417480469,284.02752685546875,293.3398132324219,291.1558532714844,1.0,0.1870813965797424,0.9905139207839966,0.9905139207839966,1.0,1.0,-0.8375077247619629,0.3567840158939361,0.4807237088680267,0.1535623967647552,0.0,0.0,0.2599654197692871,25.954513549804688,25.0,-2.3470473289489746,-6023.7890625,70.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.220703125,18000.0,0.0,0.0,0.1344656497240066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835532486438751,0.1835576146841049,-4.360565526440041e-06,0.0,0.0001364655327051,0.0,0.0,7.479809284210205,0.0,0.0,0.0,0.2837631106376648,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435709953308105,-1286.316162109375,304.15234375,0.682205319404602,0.0898307412862777,0.0816980600357055,293.2152099609375,297.1499938964844,293.1499938964844,0.0917438641190528,-2248.33935546875,304.1565856933594,0.8076863288879395,0.1495547890663147,0.1427529901266098,293.17877197265625,297.1499938964844,293.1499938964844,0.0800463184714317,-1492.1873779296875,304.1526794433594,0.7787414789199829,0.1344896405935287,0.0947712361812591,293.1830444335937,297.1499938964844,293.1499938964844,0.0949556306004524,-2311.715087890625,304.153076171875,0.8151180148124695,0.1540345698595047,0.1468163430690765,293.3389892578125,297.1499938964844,293.1499938964844,0.002519161440432,-955.8311767578124,294.6158142089844,0.5546578168869019,0.050000000745058,0.2286775857210159,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546936035156,1.0,0.1866269558668136,0.9905624985694884,0.9905624985694884,1.0,1.0,-0.8337115049362183,0.3555656671524048,0.4781458377838135,0.1516382396221161,0.0,0.0,0.2594075500965118,25.93192672729492,25.0,-1.7125871181488037,-6008.3896484375,69.67024993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.1339043825864792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831381171941757,0.1831424832344055,-4.359688318800181e-06,0.0,0.0001358959270874,0.0,0.0,7.46042537689209,0.0,0.0,0.0,0.2836868464946747,4.0,0.0,1.0
