time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435709953308105,-1286.316162109375,304.15234375,0.682205319404602,0.0898307412862777,0.0816980600357055,293.2152099609375,297.1499938964844,293.1499938964844,0.0917438641190528,-2248.33935546875,304.1565856933594,0.8076863288879395,0.1495547890663147,0.1427529901266098,293.17877197265625,297.1499938964844,293.1499938964844,0.0800463184714317,-1492.1873779296875,304.1526794433594,0.7787414789199829,0.1344896405935287,0.0947712361812591,293.1830444335937,297.1499938964844,293.1499938964844,0.0949556306004524,-2311.715087890625,304.153076171875,0.8151180148124695,0.1540345698595047,0.1468163430690765,293.3389892578125,297.1499938964844,293.1499938964844,0.002519161440432,-955.8311767578124,294.6158142089844,0.5546578168869019,0.050000000745058,0.2286775857210159,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546936035156,1.0,0.1866269558668136,0.9905624985694884,0.9905624985694884,1.0,1.0,-0.8337115049362183,0.3555656671524048,0.4781458377838135,0.1516382396221161,0.0,0.0,0.2594075500965118,25.93192672729492,25.0,-1.7125871181488037,-6008.3896484375,69.67024993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.1339043825864792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831381171941757,0.1831424832344055,-4.359688318800181e-06,0.0,0.0001358959270874,0.0,0.0,7.46042537689209,0.0,0.0,0.0,0.2836868464946747,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431180074810981,-1278.9527587890625,304.1523132324219,0.6805756092071533,0.0893057659268379,0.0812258422374725,293.2144470214844,297.1499938964844,293.1499938964844,0.0906075984239578,-2226.11767578125,304.1562805175781,0.804704487323761,0.1480607539415359,0.1413370221853256,293.1785888671875,297.1499938964844,293.1499938964844,0.0795219764113426,-1484.693603515625,304.15264892578125,0.7771486639976501,0.1338005512952804,0.094289943575859,293.182861328125,297.1499938964844,293.1499938964844,0.0943521931767463,-2299.91845703125,304.1530456542969,0.8135255575180054,0.1532329320907592,0.1460588425397873,293.3381652832031,297.1499938964844,293.1499938964844,0.0024730686563998,-938.4176635742188,294.5519714355469,0.5544507503509521,0.050000000745058,0.228684589266777,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539306640625,1.0,0.1861825883388519,0.9906110763549804,0.9906110763549804,1.0,1.0,-0.8299668431282043,0.3543592393398285,0.4756075739860534,0.1497570872306823,0.0,0.0,0.2589268684387207,25.911455154418945,25.0,-1.0993140935897827,-5993.439453125,69.03524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.1334124952554702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827879399061203,0.1827922910451889,-4.358952082839096e-06,0.0,0.0001353967090835,0.0,0.0,7.444090843200684,0.0,0.0,0.0,0.2836223244667053,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431180074810981,-1278.9527587890625,304.1523132324219,0.6805756092071533,0.0893057659268379,0.0812258422374725,293.2144470214844,297.1499938964844,293.1499938964844,0.0906075984239578,-2226.11767578125,304.1562805175781,0.804704487323761,0.1480607539415359,0.1413370221853256,293.1785888671875,297.1499938964844,293.1499938964844,0.0795219764113426,-1484.693603515625,304.15264892578125,0.7771486639976501,0.1338005512952804,0.094289943575859,293.182861328125,297.1499938964844,293.1499938964844,0.0943521931767463,-2299.91845703125,304.1530456542969,0.8135255575180054,0.1532329320907592,0.1460588425397873,293.3381652832031,297.1499938964844,293.1499938964844,0.0024730686563998,-938.4176635742188,294.5519714355469,0.5544507503509521,0.050000000745058,0.228684589266777,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539306640625,1.0,0.1861825883388519,0.9906110763549804,0.9906110763549804,1.0,1.0,-0.8299668431282043,0.3543592393398285,0.4756075739860534,0.1497570872306823,0.0,0.0,0.2589268684387207,25.911455154418945,25.0,-1.0993140935897827,-5993.439453125,69.03524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.1334124952554702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827879399061203,0.1827922910451889,-4.358952082839096e-06,0.0,0.0001353967090835,0.0,0.0,7.444090843200684,0.0,0.0,0.0,0.2836223244667053,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.042669977992773,-1271.66943359375,304.1522827148437,0.6789627075195312,0.0887887477874755,0.0807609185576438,293.2136535644531,297.1499938964844,293.1499938964844,0.0894851386547088,-2204.1513671875,304.15606689453125,0.8017153739929199,0.1465866267681121,0.1399403363466262,293.1783752441406,297.1499938964844,293.1499938964844,0.0789992287755012,-1477.226806640625,304.15264892578125,0.775564432144165,0.1331172883510589,0.0938129052519798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937501415610313,-2288.137451171875,304.1530456542969,0.8119209408760071,0.1524363309144973,0.145306259393692,293.3373413085937,297.1499938964844,293.1499938964844,0.002427214058116,-921.0738525390624,294.4887390136719,0.5542412996292114,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.1535339355469,1.0,0.1857471764087677,0.9906632304191588,0.9906632304191588,1.0,1.0,-0.8262651562690735,0.3531560897827148,0.473109096288681,0.1479289829730987,0.0,0.0,0.2584796547889709,25.892972946166992,25.0,-0.5875998735427856,-5978.5615234375,68.4141616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.1329895406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824689507484436,0.1824733018875122,-4.358284513727995e-06,0.0,0.00013496747124,0.0,0.0,7.429225444793701,0.0,0.0,0.0,0.2835634052753448,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.042669977992773,-1271.66943359375,304.1522827148437,0.6789627075195312,0.0887887477874755,0.0807609185576438,293.2136535644531,297.1499938964844,293.1499938964844,0.0894851386547088,-2204.1513671875,304.15606689453125,0.8017153739929199,0.1465866267681121,0.1399403363466262,293.1783752441406,297.1499938964844,293.1499938964844,0.0789992287755012,-1477.226806640625,304.15264892578125,0.775564432144165,0.1331172883510589,0.0938129052519798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937501415610313,-2288.137451171875,304.1530456542969,0.8119209408760071,0.1524363309144973,0.145306259393692,293.3373413085937,297.1499938964844,293.1499938964844,0.002427214058116,-921.0738525390624,294.4887390136719,0.5542412996292114,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.1535339355469,1.0,0.1857471764087677,0.9906632304191588,0.9906632304191588,1.0,1.0,-0.8262651562690735,0.3531560897827148,0.473109096288681,0.1479289829730987,0.0,0.0,0.2584796547889709,25.892972946166992,25.0,-0.5875998735427856,-5978.5615234375,68.4141616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.1329895406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824689507484436,0.1824733018875122,-4.358284513727995e-06,0.0,0.00013496747124,0.0,0.0,7.429225444793701,0.0,0.0,0.0,0.2835634052753448,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422270335257053,-1264.4683837890625,304.1522827148437,0.6773687601089478,0.0882795229554176,0.0803030058741569,293.212890625,297.1499938964844,293.1499938964844,0.0883756205439567,-2182.43359375,304.1558837890625,0.7987414598464966,0.1451318562030792,0.1385619640350341,293.1781616210937,297.1499938964844,293.1499938964844,0.078477993607521,-1469.7869873046875,304.1526184082031,0.7739903330802917,0.1324393153190612,0.093339629471302,293.1824951171875,297.1499938964844,293.1499938964844,0.093149609863758,-2276.376953125,304.15301513671875,0.8103039264678955,0.1516444236040115,0.1445581763982772,293.33648681640625,297.1499938964844,293.1499938964844,0.0023815925233066,-903.801513671875,294.42608642578125,0.5540316700935364,0.050000000745058,0.2286988049745559,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534423828125,1.0,0.1853199005126953,0.9907153844833374,0.9907153844833374,1.0,1.0,-0.8226038813591003,0.351950854063034,0.4706529974937439,0.1461630016565323,0.0,0.0,0.2580324113368988,25.87620735168457,25.0,-0.1697583198547363,-5963.54736328125,67.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.1326306015253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821563839912414,0.1821607500314712,-4.357633770268876e-06,0.0,0.000134603207698,0.0,0.0,7.4146728515625,0.0,0.0,0.0,0.2835055291652679,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422270335257053,-1264.4683837890625,304.1522827148437,0.6773687601089478,0.0882795229554176,0.0803030058741569,293.212890625,297.1499938964844,293.1499938964844,0.0883756205439567,-2182.43359375,304.1558837890625,0.7987414598464966,0.1451318562030792,0.1385619640350341,293.1781616210937,297.1499938964844,293.1499938964844,0.078477993607521,-1469.7869873046875,304.1526184082031,0.7739903330802917,0.1324393153190612,0.093339629471302,293.1824951171875,297.1499938964844,293.1499938964844,0.093149609863758,-2276.376953125,304.15301513671875,0.8103039264678955,0.1516444236040115,0.1445581763982772,293.33648681640625,297.1499938964844,293.1499938964844,0.0023815925233066,-903.801513671875,294.42608642578125,0.5540316700935364,0.050000000745058,0.2286988049745559,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534423828125,1.0,0.1853199005126953,0.9907153844833374,0.9907153844833374,1.0,1.0,-0.8226038813591003,0.351950854063034,0.4706529974937439,0.1461630016565323,0.0,0.0,0.2580324113368988,25.87620735168457,25.0,-0.1697583198547363,-5963.54736328125,67.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.1326306015253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821563839912414,0.1821607500314712,-4.357633770268876e-06,0.0,0.000134603207698,0.0,0.0,7.4146728515625,0.0,0.0,0.0,0.2835055291652679,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420076064765453,-1260.90087890625,304.1522521972656,0.676580011844635,0.0880279168486595,0.0800767317414283,293.2124938964844,297.1499938964844,293.1499938964844,0.0878257900476455,-2171.671630859375,304.15582275390625,0.7972621917724609,0.1444119662046432,0.137879803776741,293.1780700683594,297.1499938964844,293.1499938964844,0.0782179683446884,-1466.0777587890625,304.1526184082031,0.77320796251297,0.1321022659540176,0.0931043550372123,293.18243408203125,297.1499938964844,293.1499938964844,0.0928499847650528,-2270.506103515625,304.15301513671875,0.809490978717804,0.1512502282857895,0.1441857814788818,293.3360595703125,297.1499938964844,293.1499938964844,0.0023588752374053,-895.1952514648438,294.3949279785156,0.5539275407791138,0.050000000745058,0.2287023514509201,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657287597656,293.33612060546875,291.1534729003906,1.0,0.1851091533899307,0.9907414317131042,0.9907414317131042,1.0,1.0,-0.8207884430885315,0.3513464331626892,0.4694420099258423,0.1453058272600174,0.0,0.0,0.2577992379665375,25.86836814880371,25.0,0.0108032636344432,-5955.94091796875,67.50653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.1324726790189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819956451654434,0.181999996304512,-4.357300440460676e-06,0.0,0.0001344429329037,0.0,0.0,7.407193183898926,0.0,0.0,0.0,0.2834756970405578,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417895838618278,-1257.3560791015625,304.1522521972656,0.6757972240447998,0.0877783074975013,0.0798522308468818,293.21209716796875,297.1499938964844,293.1499938964844,0.0872792080044746,-2160.975341796875,304.15576171875,0.7957887649536133,0.1436970680952072,0.1372022777795791,293.177978515625,297.1499938964844,293.1499938964844,0.0779583528637886,-1462.3760986328125,304.1526184082031,0.7724291682243347,0.1317664533853531,0.0928699374198913,293.1823425292969,297.1499938964844,293.1499938964844,0.0925508216023445,-2264.642578125,304.15301513671875,0.8086751103401184,0.1508571803569793,0.1438144743442535,293.33563232421875,297.1499938964844,293.1499938964844,0.0023362033534795,-886.6029663085938,294.3639221191406,0.5538243651390076,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.95953369140625,293.335693359375,291.153564453125,1.0,0.1849001944065094,0.9907724857330322,0.9907724857330322,1.0,1.0,-0.8189830780029297,0.3507404327392578,0.4682426154613495,0.1444668173789978,0.0,0.0,0.257555216550827,25.860828399658203,25.0,0.1763709783554077,-5948.24658203125,67.21007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1323267668485641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818285882472992,0.1818329393863678,-4.356954377726652e-06,0.0,0.0001342948380624,0.0,0.0,7.399423599243164,0.0,0.0,0.0,0.2834447026252746,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413580983877182,-1250.3394775390625,304.1522216796875,0.6742517352104187,0.0872853845357894,0.0794088020920753,293.2113342285156,297.1499938964844,293.1499938964844,0.0861962586641311,-2139.790771484375,304.1556396484375,0.7928635478019714,0.1422829031944275,0.1358618587255478,293.1777648925781,297.1499938964844,293.1499938964844,0.0774404779076576,-1454.9971923828125,304.1526184082031,0.7708836197853088,0.1310986280441284,0.0924037471413612,293.1821594238281,297.1499938964844,293.1499938964844,0.091954082250595,-2252.9423828125,304.15301513671875,0.8070350289344788,0.1500747054815292,0.1430751979351043,293.3347473144531,297.1499938964844,293.1499938964844,0.0022910328116267,-869.4754638671875,294.30224609375,0.5536218881607056,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.1539001464844,1.0,0.1844874918460846,0.9908345937728882,0.9908345937728882,1.0,1.0,-0.8154035210609436,0.3495227694511413,0.4658807516098022,0.1428461521863937,0.0,0.0,0.2570213675498962,25.84649658203125,25.0,0.4698213636875152,-5932.53369140625,66.62594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1320645213127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814661771059036,0.1814705282449722,-4.356205863587093e-06,0.0,0.0001340286980848,0.0,0.0,7.38257884979248,0.0,0.0,0.0,0.2833773791790008,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413580983877182,-1250.3394775390625,304.1522216796875,0.6742517352104187,0.0872853845357894,0.0794088020920753,293.2113342285156,297.1499938964844,293.1499938964844,0.0861962586641311,-2139.790771484375,304.1556396484375,0.7928635478019714,0.1422829031944275,0.1358618587255478,293.1777648925781,297.1499938964844,293.1499938964844,0.0774404779076576,-1454.9971923828125,304.1526184082031,0.7708836197853088,0.1310986280441284,0.0924037471413612,293.1821594238281,297.1499938964844,293.1499938964844,0.091954082250595,-2252.9423828125,304.15301513671875,0.8070350289344788,0.1500747054815292,0.1430751979351043,293.3347473144531,297.1499938964844,293.1499938964844,0.0022910328116267,-869.4754638671875,294.30224609375,0.5536218881607056,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.1539001464844,1.0,0.1844874918460846,0.9908345937728882,0.9908345937728882,1.0,1.0,-0.8154035210609436,0.3495227694511413,0.4658807516098022,0.1428461521863937,0.0,0.0,0.2570213675498962,25.84649658203125,25.0,0.4698213636875152,-5932.53369140625,66.62594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1320645213127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814661771059036,0.1814705282449722,-4.356205863587093e-06,0.0,0.0001340286980848,0.0,0.0,7.38257884979248,0.0,0.0,0.0,0.2833773791790008,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409327931702137,-1243.4217529296875,304.1521911621094,0.6727347373962402,0.0868007838726043,0.0789727419614791,293.2105407714844,297.1499938964844,293.1499938964844,0.0851267576217651,-2118.88525390625,304.1555480957031,0.7899702787399292,0.1408894956111908,0.1345407962799072,293.1775817871094,297.1499938964844,293.1499938964844,0.076924480497837,-1447.6522216796875,304.152587890625,0.769355833530426,0.1304357796907425,0.0919409617781639,293.1819763183594,297.1499938964844,293.1499938964844,0.0913595706224441,-2241.281494140625,304.1529846191406,0.8053836822509766,0.1492970436811447,0.1423403471708297,293.3338623046875,297.1499938964844,293.1499938964844,0.0022460676264017,-852.4159545898438,294.24102783203125,0.5534259080886841,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1544189453125,1.0,0.1840812414884567,0.990896701812744,0.990896701812744,1.0,1.0,-0.8118652105331421,0.348296195268631,0.4635690450668335,0.1413043588399887,0.0,0.0,0.2564102113246918,25.83292007446289,25.0,0.7308067083358765,-5916.29833984375,66.05302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.1318286955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810546219348907,0.1810589730739593,-4.35535821452504e-06,0.0,0.0001337893627351,0.0,0.0,7.363465309143066,0.0,0.0,0.0,0.2833009362220764,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409327931702137,-1243.4217529296875,304.1521911621094,0.6727347373962402,0.0868007838726043,0.0789727419614791,293.2105407714844,297.1499938964844,293.1499938964844,0.0851267576217651,-2118.88525390625,304.1555480957031,0.7899702787399292,0.1408894956111908,0.1345407962799072,293.1775817871094,297.1499938964844,293.1499938964844,0.076924480497837,-1447.6522216796875,304.152587890625,0.769355833530426,0.1304357796907425,0.0919409617781639,293.1819763183594,297.1499938964844,293.1499938964844,0.0913595706224441,-2241.281494140625,304.1529846191406,0.8053836822509766,0.1492970436811447,0.1423403471708297,293.3338623046875,297.1499938964844,293.1499938964844,0.0022460676264017,-852.4159545898438,294.24102783203125,0.5534259080886841,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1544189453125,1.0,0.1840812414884567,0.990896701812744,0.990896701812744,1.0,1.0,-0.8118652105331421,0.348296195268631,0.4635690450668335,0.1413043588399887,0.0,0.0,0.2564102113246918,25.83292007446289,25.0,0.7308067083358765,-5916.29833984375,66.05302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.1318286955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810546219348907,0.1810589730739593,-4.35535821452504e-06,0.0,0.0001337893627351,0.0,0.0,7.363465309143066,0.0,0.0,0.0,0.2833009362220764,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405143797397613,-1236.6141357421875,304.15216064453125,0.6712492108345032,0.0863250941038131,0.0785445645451545,293.2097473144531,297.1499938964844,293.1499938964844,0.0840717628598213,-2098.284423828125,304.15545654296875,0.7871152758598328,0.1395182460546493,0.1332404315471649,293.1773681640625,297.1499938964844,293.1499938964844,0.0764107480645179,-1440.34765625,304.152587890625,0.7678477764129639,0.129778191447258,0.091481789946556,293.1817932128906,297.1499938964844,293.1499938964844,0.090767778456211,-2229.67041015625,304.1529846191406,0.8037357926368713,0.1485245674848556,0.1416102945804596,293.3330078125,297.1499938964844,293.1499938964844,0.0022013406269252,-835.4385986328125,294.18023681640625,0.5532376766204834,0.050000000745058,0.2287258952856063,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.15509033203125,1.0,0.1836814135313034,0.9909669756889344,0.9909669756889344,1.0,1.0,-0.8083710670471191,0.347061276435852,0.4613097906112671,0.1398438215255737,0.0,0.0,0.2557002604007721,25.81991958618164,25.0,0.9367541074752808,-5899.40673828125,65.4913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.1316051185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805781424045562,0.180582508444786,-4.354378688731231e-06,0.0,0.0001335624692728,0.0,0.0,7.341357231140137,0.0,0.0,0.0,0.2832125127315521,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405143797397613,-1236.6141357421875,304.15216064453125,0.6712492108345032,0.0863250941038131,0.0785445645451545,293.2097473144531,297.1499938964844,293.1499938964844,0.0840717628598213,-2098.284423828125,304.15545654296875,0.7871152758598328,0.1395182460546493,0.1332404315471649,293.1773681640625,297.1499938964844,293.1499938964844,0.0764107480645179,-1440.34765625,304.152587890625,0.7678477764129639,0.129778191447258,0.091481789946556,293.1817932128906,297.1499938964844,293.1499938964844,0.090767778456211,-2229.67041015625,304.1529846191406,0.8037357926368713,0.1485245674848556,0.1416102945804596,293.3330078125,297.1499938964844,293.1499938964844,0.0022013406269252,-835.4385986328125,294.18023681640625,0.5532376766204834,0.050000000745058,0.2287258952856063,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.15509033203125,1.0,0.1836814135313034,0.9909669756889344,0.9909669756889344,1.0,1.0,-0.8083710670471191,0.347061276435852,0.4613097906112671,0.1398438215255737,0.0,0.0,0.2557002604007721,25.81991958618164,25.0,0.9367541074752808,-5899.40673828125,65.4913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.1316051185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805781424045562,0.180582508444786,-4.354378688731231e-06,0.0,0.0001335624692728,0.0,0.0,7.341357231140137,0.0,0.0,0.0,0.2832125127315521,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401032790541648,-1229.923095703125,304.1521301269531,0.6697969436645508,0.0858585014939308,0.0781244337558746,293.2089233398437,297.1499938964844,293.1499938964844,0.0830316543579101,-2077.999755859375,304.1553649902344,0.7843021154403687,0.1381694674491882,0.1319610774517059,293.1771545410156,297.1499938964844,293.1499938964844,0.075899638235569,-1433.0889892578125,304.152587890625,0.7663607597351074,0.1291259527206421,0.0910262614488601,293.1816101074219,297.1499938964844,293.1499938964844,0.0901791155338287,-2218.118896484375,304.1529846191406,0.8021024465560913,0.1477574557065963,0.1408851891756057,293.3321228027344,297.1499938964844,293.1499938964844,0.0021568308584392,-818.5377197265625,294.119873046875,0.5530580878257751,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558837890625,1.0,0.1832877248525619,0.9910372495651244,0.9910372495651244,1.0,1.0,-0.8049217462539673,0.3458180427551269,0.4591036736965179,0.1384645253419876,0.0,0.0,0.254879891872406,25.80731010437012,25.0,1.0943000316619873,-5881.7783203125,64.94063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.1313781589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800283789634704,0.180032730102539,-4.353250915301032e-06,0.0,0.0001333321270067,0.0,0.0,7.315873622894287,0.0,0.0,0.0,0.283110648393631,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401032790541648,-1229.923095703125,304.1521301269531,0.6697969436645508,0.0858585014939308,0.0781244337558746,293.2089233398437,297.1499938964844,293.1499938964844,0.0830316543579101,-2077.999755859375,304.1553649902344,0.7843021154403687,0.1381694674491882,0.1319610774517059,293.1771545410156,297.1499938964844,293.1499938964844,0.075899638235569,-1433.0889892578125,304.152587890625,0.7663607597351074,0.1291259527206421,0.0910262614488601,293.1816101074219,297.1499938964844,293.1499938964844,0.0901791155338287,-2218.118896484375,304.1529846191406,0.8021024465560913,0.1477574557065963,0.1408851891756057,293.3321228027344,297.1499938964844,293.1499938964844,0.0021568308584392,-818.5377197265625,294.119873046875,0.5530580878257751,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558837890625,1.0,0.1832877248525619,0.9910372495651244,0.9910372495651244,1.0,1.0,-0.8049217462539673,0.3458180427551269,0.4591036736965179,0.1384645253419876,0.0,0.0,0.254879891872406,25.80731010437012,25.0,1.0943000316619873,-5881.7783203125,64.94063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.1313781589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800283789634704,0.180032730102539,-4.353250915301032e-06,0.0,0.0001333321270067,0.0,0.0,7.315873622894287,0.0,0.0,0.0,0.283110648393631,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399006679654121,-1226.6243896484375,304.152099609375,0.6690838932991028,0.0856287628412246,0.0779175162315368,293.2085266113281,297.1499938964844,293.1499938964844,0.0825174525380134,-2067.982421875,304.15533447265625,0.7829126715660095,0.1375038474798202,0.1313296109437942,293.17706298828125,297.1499938964844,293.1499938964844,0.075645200908184,-1429.4788818359375,304.1525573730469,0.7656255960464478,0.128801941871643,0.0907999351620674,293.1814880371094,297.1499938964844,293.1499938964844,0.0898861140012741,-2212.369140625,304.1529541015625,0.8012917637825012,0.1473760455846786,0.1405245959758758,293.3316650390625,297.1499938964844,293.1499938964844,0.0021346630528569,-810.1185913085938,294.08984375,0.5529717206954956,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9155578613281,293.3317565917969,291.15631103515625,1.0,0.183093175292015,0.991072416305542,0.991072416305542,1.0,1.0,-0.8032146096229553,0.3451937735080719,0.4580208659172058,0.1378051042556762,0.0,0.0,0.2544245719909668,25.80111312866211,25.0,1.1531599760055542,-5872.65625,64.66940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.1312589049339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797233670949936,0.1797277182340622,-4.352626092440914e-06,0.0,0.0001332110987277,0.0,0.0,7.301746845245361,0.0,0.0,0.0,0.2830542325973511,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397000275552272,-1223.3570556640625,304.152099609375,0.668379545211792,0.0854013487696647,0.0777126625180244,293.2080993652344,297.1499938964844,293.1499938964844,0.0820070952177047,-2058.0478515625,304.1553039550781,0.781534731388092,0.1368439048528671,0.1307034492492675,293.1769714355469,297.1499938964844,293.1499938964844,0.0753915607929229,-1425.882568359375,304.1525573730469,0.7648959159851074,0.1284793019294738,0.0905745550990104,293.181396484375,297.1499938964844,293.1499938964844,0.0895940586924552,-2206.63818359375,304.1529541015625,0.8004852533340454,0.1469960510730743,0.140165314078331,293.33123779296875,297.1499938964844,293.1499938964844,0.0021125506609678,-801.7196655273438,294.0599060058594,0.5528876781463623,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122314453125,293.331298828125,291.15673828125,1.0,0.1829001009464264,0.9911118149757384,0.9911118149757384,1.0,1.0,-0.8015190362930298,0.3445678055286407,0.4569512009620666,0.1371655166149139,0.0,0.0,0.2539395987987518,25.79496192932129,25.0,1.1977967023849487,-5863.3232421875,64.40081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1311338543891906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793984621763229,0.1794028133153915,-4.351961251813918e-06,0.0,0.000133084191475,0.0,0.0,7.286707878112793,0.0,0.0,0.0,0.2829942107200622,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393050350248813,-1216.922607421875,304.15203857421875,0.6669980883598328,0.0849538296461105,0.0773094221949577,293.207275390625,297.1499938964844,293.1499938964844,0.0809984728693962,-2038.439453125,304.1552124023437,0.778815746307373,0.1355418115854263,0.1294678002595901,293.1767578125,297.1499938964844,293.1499938964844,0.0748869329690933,-1418.7347412109375,304.1525573730469,0.7634538412094116,0.1278384029865265,0.0901267677545547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890130922198295,-2195.23828125,304.1529235839844,0.79888516664505,0.1462405920028686,0.1394509077072143,293.330322265625,297.1499938964844,293.1499938964844,0.0020685014314949,-784.9866943359375,294.0002746582031,0.5527266263961792,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.1576232910156,1.0,0.1825184077024459,0.9911906123161316,0.9911906123161316,1.0,1.0,-0.7981638312339783,0.3433118164539337,0.4548520147800445,0.1359445601701736,0.0,0.0,0.2528779208660126,25.78276634216309,25.0,1.2513505220413208,-5843.99072265625,63.87174224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.130860224366188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786872297525406,0.1786915808916092,-4.350507879280485e-06,0.0,0.0001328064827248,0.0,0.0,7.253818035125732,0.0,0.0,0.0,0.2828630208969116,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393050350248813,-1216.922607421875,304.15203857421875,0.6669980883598328,0.0849538296461105,0.0773094221949577,293.207275390625,297.1499938964844,293.1499938964844,0.0809984728693962,-2038.439453125,304.1552124023437,0.778815746307373,0.1355418115854263,0.1294678002595901,293.1767578125,297.1499938964844,293.1499938964844,0.0748869329690933,-1418.7347412109375,304.1525573730469,0.7634538412094116,0.1278384029865265,0.0901267677545547,293.18121337890625,297.1499938964844,293.1499938964844,0.0890130922198295,-2195.23828125,304.1529235839844,0.79888516664505,0.1462405920028686,0.1394509077072143,293.330322265625,297.1499938964844,293.1499938964844,0.0020685014314949,-784.9866943359375,294.0002746582031,0.5527266263961792,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.1576232910156,1.0,0.1825184077024459,0.9911906123161316,0.9911906123161316,1.0,1.0,-0.7981638312339783,0.3433118164539337,0.4548520147800445,0.1359445601701736,0.0,0.0,0.2528779208660126,25.78276634216309,25.0,1.2513505220413208,-5843.99072265625,63.87174224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.130860224366188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786872297525406,0.1786915808916092,-4.350507879280485e-06,0.0,0.0001328064827248,0.0,0.0,7.253818035125732,0.0,0.0,0.0,0.2828630208969116,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389187298715114,-1210.6263427734375,304.1520080566406,0.6656534075737,0.0845162346959114,0.0769149661064148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800062790513038,-2019.1864013671875,304.1551208496094,0.7761477828025818,0.1342636942863464,0.1282546371221542,293.1765441894531,297.1499938964844,293.1499938964844,0.074386142194271,-1411.6514892578125,304.15252685546875,0.7620351910591125,0.1272035390138626,0.0896830931305885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884366258978843,-2183.929443359375,304.1529235839844,0.7973033785820007,0.1454914063215255,0.1387422978878021,293.3294372558594,297.1499938964844,293.1499938964844,0.0020246873609721,-768.3416748046875,293.94097900390625,0.5525751113891602,0.050000000745058,0.2287486791610717,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.1585388183594,1.0,0.1821426451206207,0.9912694692611694,0.9912694692611694,1.0,1.0,-0.7948576807975769,0.3420518040657043,0.4528058767318725,0.1347987353801727,0.0,0.0,0.2516945898532867,25.770641326904297,25.0,1.2621694803237915,-5823.728515625,63.35337066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1305476576089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778950691223144,0.177899420261383,-4.3488926166901365e-06,0.0,0.0001324892800766,0.0,0.0,7.217237949371338,0.0,0.0,0.0,0.2827173173427582,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389187298715114,-1210.6263427734375,304.1520080566406,0.6656534075737,0.0845162346959114,0.0769149661064148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800062790513038,-2019.1864013671875,304.1551208496094,0.7761477828025818,0.1342636942863464,0.1282546371221542,293.1765441894531,297.1499938964844,293.1499938964844,0.074386142194271,-1411.6514892578125,304.15252685546875,0.7620351910591125,0.1272035390138626,0.0896830931305885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884366258978843,-2183.929443359375,304.1529235839844,0.7973033785820007,0.1454914063215255,0.1387422978878021,293.3294372558594,297.1499938964844,293.1499938964844,0.0020246873609721,-768.3416748046875,293.94097900390625,0.5525751113891602,0.050000000745058,0.2287486791610717,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.1585388183594,1.0,0.1821426451206207,0.9912694692611694,0.9912694692611694,1.0,1.0,-0.7948576807975769,0.3420518040657043,0.4528058767318725,0.1347987353801727,0.0,0.0,0.2516945898532867,25.770641326904297,25.0,1.2621694803237915,-5823.728515625,63.35337066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1305476576089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778950691223144,0.177899420261383,-4.3488926166901365e-06,0.0,0.0001324892800766,0.0,0.0,7.217237949371338,0.0,0.0,0.0,0.2827173173427582,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385412983596324,-1204.4710693359375,304.1519775390625,0.6643457412719727,0.0840886011719703,0.0765293464064598,293.20556640625,297.1499938964844,293.1499938964844,0.0790305137634277,-2000.2901611328125,304.155029296875,0.7735318541526794,0.1330094188451767,0.1270638108253479,293.17633056640625,297.1499938964844,293.1499938964844,0.0738894492387771,-1404.6365966796875,304.15252685546875,0.760640025138855,0.1265748292207718,0.0892436131834983,293.1807861328125,297.1499938964844,293.1499938964844,0.0878649652004242,-2172.718017578125,304.15289306640625,0.7957403063774109,0.1447487026453018,0.1380396336317062,293.3285522460937,297.1499938964844,293.1499938964844,0.001981109380722,-751.7860107421875,293.88201904296875,0.5524330139160156,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.159423828125,1.0,0.1817726790904998,0.9913578629493712,0.9913578629493712,1.0,1.0,-0.7916008234024048,0.3407894074916839,0.4508113861083984,0.1337246298789978,0.0,0.0,0.2503957748413086,25.75852394104004,25.0,1.2423251867294312,-5802.51513671875,62.84550094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1301902383565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770267337560653,0.1770310848951339,-4.347126832726644e-06,0.0,0.0001321265444857,0.0,0.0,7.177202701568604,0.0,0.0,0.0,0.2825579941272735,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385412983596324,-1204.4710693359375,304.1519775390625,0.6643457412719727,0.0840886011719703,0.0765293464064598,293.20556640625,297.1499938964844,293.1499938964844,0.0790305137634277,-2000.2901611328125,304.155029296875,0.7735318541526794,0.1330094188451767,0.1270638108253479,293.17633056640625,297.1499938964844,293.1499938964844,0.0738894492387771,-1404.6365966796875,304.15252685546875,0.760640025138855,0.1265748292207718,0.0892436131834983,293.1807861328125,297.1499938964844,293.1499938964844,0.0878649652004242,-2172.718017578125,304.15289306640625,0.7957403063774109,0.1447487026453018,0.1380396336317062,293.3285522460937,297.1499938964844,293.1499938964844,0.001981109380722,-751.7860107421875,293.88201904296875,0.5524330139160156,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.159423828125,1.0,0.1817726790904998,0.9913578629493712,0.9913578629493712,1.0,1.0,-0.7916008234024048,0.3407894074916839,0.4508113861083984,0.1337246298789978,0.0,0.0,0.2503957748413086,25.75852394104004,25.0,1.2423251867294312,-5802.51513671875,62.84550094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1301902383565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770267337560653,0.1770310848951339,-4.347126832726644e-06,0.0,0.0001321265444857,0.0,0.0,7.177202701568604,0.0,0.0,0.0,0.2825579941272735,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381734110414981,-1198.4677734375,304.15191650390625,0.663076639175415,0.0836715325713157,0.0761530920863151,293.2046813964844,297.1499938964844,293.1499938964844,0.0780722200870513,-1981.772705078125,304.15496826171875,0.7709715962409973,0.1317801624536514,0.1258964836597442,293.1761169433594,297.1499938964844,293.1499938964844,0.0733974277973175,-1397.6986083984375,304.1524963378906,0.7592692375183105,0.1259527653455734,0.0888086855411529,293.1805725097656,297.1499938964844,293.1499938964844,0.0872987210750579,-2161.6171875,304.1528625488281,0.7941972613334656,0.1440130621194839,0.1373434960842132,293.32763671875,297.1499938964844,293.1499938964844,0.0019377758726477,-735.3238525390625,293.8233642578125,0.552300214767456,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1602478027344,1.0,0.1814087480306625,0.9914462566375732,0.9914462566375732,1.0,1.0,-0.7883962392807007,0.3395271599292755,0.4488691091537475,0.1327191740274429,0.0,0.0,0.2489837557077407,25.746368408203125,25.0,1.182051181793213,-5780.2998046875,62.34839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.1297820061445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760841161012649,0.1760884672403335,-4.3452155296108685e-06,0.0,0.0001317122369073,0.0,0.0,7.133816719055176,0.0,0.0,0.0,0.2823856472969055,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381734110414981,-1198.4677734375,304.15191650390625,0.663076639175415,0.0836715325713157,0.0761530920863151,293.2046813964844,297.1499938964844,293.1499938964844,0.0780722200870513,-1981.772705078125,304.15496826171875,0.7709715962409973,0.1317801624536514,0.1258964836597442,293.1761169433594,297.1499938964844,293.1499938964844,0.0733974277973175,-1397.6986083984375,304.1524963378906,0.7592692375183105,0.1259527653455734,0.0888086855411529,293.1805725097656,297.1499938964844,293.1499938964844,0.0872987210750579,-2161.6171875,304.1528625488281,0.7941972613334656,0.1440130621194839,0.1373434960842132,293.32763671875,297.1499938964844,293.1499938964844,0.0019377758726477,-735.3238525390625,293.8233642578125,0.552300214767456,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1602478027344,1.0,0.1814087480306625,0.9914462566375732,0.9914462566375732,1.0,1.0,-0.7883962392807007,0.3395271599292755,0.4488691091537475,0.1327191740274429,0.0,0.0,0.2489837557077407,25.746368408203125,25.0,1.182051181793213,-5780.2998046875,62.34839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.1297820061445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760841161012649,0.1760884672403335,-4.3452155296108685e-06,0.0,0.0001317122369073,0.0,0.0,7.133816719055176,0.0,0.0,0.0,0.2823856472969055,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379931256175041,-1195.5242919921875,304.15191650390625,0.6624566316604614,0.083466999232769,0.0759685188531875,293.2042236328125,297.1499938964844,293.1499938964844,0.0775996744632721,-1972.656982421875,304.1549072265625,0.7697126269340515,0.1311749368906021,0.1253216564655304,293.1759948730469,297.1499938964844,293.1499938964844,0.0731532648205757,-1394.259765625,304.1524963378906,0.7585930824279785,0.1256443262100219,0.0885929763317108,293.1804504394531,297.1499938964844,293.1499938964844,0.0870177298784256,-2156.110595703125,304.1528625488281,0.7934334874153137,0.1436479836702346,0.1369979530572891,293.3271789550781,297.1499938964844,293.1499938964844,0.0019161995733156,-727.1275634765625,293.79412841796875,0.5522372126579285,0.050000000745058,0.2287603765726089,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3272705078125,291.16064453125,1.0,0.1812290251255035,0.9914904236793518,0.9914904236793518,1.0,1.0,-0.7868138551712036,0.3388966023921966,0.4479172527790069,0.1322411596775055,0.0,0.0,0.2482385337352752,25.74026298522949,25.0,1.1460810899734497,-5768.8203125,62.10385894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.1295582950115203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755875349044799,0.1755918860435485,-4.34421099271276e-06,0.0,0.0001314851979259,0.0,0.0,7.110991477966309,0.0,0.0,0.0,0.2822950184345245,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037815224379301,-1192.61865234375,304.1518859863281,0.6618461012840271,0.0832650959491729,0.0757862627506256,293.20379638671875,297.1499938964844,293.1499938964844,0.077131375670433,-1963.6337890625,304.1548767089844,0.7684675455093384,0.1305757910013198,0.1247525289654731,293.1758728027344,297.1499938964844,293.1499938964844,0.0729103237390518,-1390.8408203125,304.1524658203125,0.7579229474067688,0.1253375858068466,0.0883784294128418,293.18035888671875,297.1499938964844,293.1499938964844,0.0867381542921066,-2150.633056640625,304.1528625488281,0.7926747798919678,0.1432847529649734,0.1366540938615799,293.32672119140625,297.1499938964844,293.1499938964844,0.0018946883501484,-718.956298828125,293.7649841308594,0.5521765351295471,0.050000000745058,0.2287624925374984,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.3268127441406,291.1610412597656,1.0,0.1810507774353027,0.991538941860199,0.991538941860199,1.0,1.0,-0.7852444052696228,0.3382666110992431,0.446977823972702,0.1317790299654007,0.0,0.0,0.2474692016839981,25.734134674072266,25.0,1.1088011264801023,-5757.09619140625,61.861915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,305.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.1293219029903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750757247209549,0.1750800758600235,-4.343177351984195e-06,0.0,0.0001312452950514,0.0,0.0,7.087489128112793,0.0,0.0,0.0,0.2822017967700958,4.0,0.0,1.0
