time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374671146273613,-1186.9296875,304.1518249511719,0.6606552004814148,0.0828696936368942,0.0754292458295822,293.202880859375,297.1499938964844,293.1499938964844,0.0762084424495697,-1945.883056640625,304.15478515625,0.7660217881202698,0.1293969303369522,0.1236325278878212,293.1756591796875,297.1499938964844,293.1499938964844,0.0724285095930099,-1384.068359375,304.1524658203125,0.7566017508506775,0.1247297003865242,0.0879531651735305,293.1801147460937,297.1499938964844,293.1499938964844,0.0861836448311805,-2139.7734375,304.15283203125,0.791174054145813,0.1425642669200897,0.1359719485044479,293.3258056640625,297.1499938964844,293.1499938964844,0.0018518528668209,-702.6858520507812,293.7069091796875,0.5520618557929993,0.050000000745058,0.2287664711475372,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617736816406,1.0,0.18069888651371,0.9916359186172484,0.9916359186172484,1.0,1.0,-0.7821474671363831,0.3370097875595093,0.4451376795768738,0.1309017241001129,0.0,0.0,0.2458586990833282,25.721792221069336,25.0,1.02734375,-5732.87841796875,61.38617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1288098245859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740071028470993,0.1740114390850067,-4.34102503277245e-06,0.0,0.0001307256025029,0.0,0.0,7.038490295410156,0.0,0.0,0.0,0.2820075452327728,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374671146273613,-1186.9296875,304.1518249511719,0.6606552004814148,0.0828696936368942,0.0754292458295822,293.202880859375,297.1499938964844,293.1499938964844,0.0762084424495697,-1945.883056640625,304.15478515625,0.7660217881202698,0.1293969303369522,0.1236325278878212,293.1756591796875,297.1499938964844,293.1499938964844,0.0724285095930099,-1384.068359375,304.1524658203125,0.7566017508506775,0.1247297003865242,0.0879531651735305,293.1801147460937,297.1499938964844,293.1499938964844,0.0861836448311805,-2139.7734375,304.15283203125,0.791174054145813,0.1425642669200897,0.1359719485044479,293.3258056640625,297.1499938964844,293.1499938964844,0.0018518528668209,-702.6858520507812,293.7069091796875,0.5520618557929993,0.050000000745058,0.2287664711475372,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617736816406,1.0,0.18069888651371,0.9916359186172484,0.9916359186172484,1.0,1.0,-0.7821474671363831,0.3370097875595093,0.4451376795768738,0.1309017241001129,0.0,0.0,0.2458586990833282,25.721792221069336,25.0,1.02734375,-5732.87841796875,61.38617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1288098245859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740071028470993,0.1740114390850067,-4.34102503277245e-06,0.0,0.0001307256025029,0.0,0.0,7.038490295410156,0.0,0.0,0.0,0.2820075452327728,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037128921598196,-1181.3978271484375,304.1517944335937,0.6595032215118408,0.0824851766228675,0.0750818848609924,293.20196533203125,297.1499938964844,293.1499938964844,0.0753029063344001,-1928.509765625,304.1546936035156,0.763633668422699,0.1282429248094558,0.1225359216332435,293.1754150390625,297.1499938964844,293.1499938964844,0.0719519779086113,-1377.381103515625,304.1524353027344,0.7553055882453918,0.1241291761398315,0.0875329375267028,293.17987060546875,297.1499938964844,293.1499938964844,0.0856352001428604,-2129.03857421875,304.1528015136719,0.7896952629089355,0.1418517678976059,0.1352971494197845,293.32489013671875,297.1499938964844,293.1499938964844,0.0018092585960403,-686.50830078125,293.6491394042969,0.5519559979438782,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.1624755859375,1.0,0.180352970957756,0.991732895374298,0.991732895374298,1.0,1.0,-0.7791046500205994,0.3357571065425873,0.4433475434780121,0.1300848871469497,0.0,0.0,0.2441616803407669,25.70931625366211,25.0,0.961927056312561,-5707.65869140625,60.9209098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.1282496899366378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728861331939697,0.1728904694318771,-4.338775852374965e-06,0.0,0.0001301571319345,0.0,0.0,6.987197399139404,0.0,0.0,0.0,0.2818044424057007,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037128921598196,-1181.3978271484375,304.1517944335937,0.6595032215118408,0.0824851766228675,0.0750818848609924,293.20196533203125,297.1499938964844,293.1499938964844,0.0753029063344001,-1928.509765625,304.1546936035156,0.763633668422699,0.1282429248094558,0.1225359216332435,293.1754150390625,297.1499938964844,293.1499938964844,0.0719519779086113,-1377.381103515625,304.1524353027344,0.7553055882453918,0.1241291761398315,0.0875329375267028,293.17987060546875,297.1499938964844,293.1499938964844,0.0856352001428604,-2129.03857421875,304.1528015136719,0.7896952629089355,0.1418517678976059,0.1352971494197845,293.32489013671875,297.1499938964844,293.1499938964844,0.0018092585960403,-686.50830078125,293.6491394042969,0.5519559979438782,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.1624755859375,1.0,0.180352970957756,0.991732895374298,0.991732895374298,1.0,1.0,-0.7791046500205994,0.3357571065425873,0.4433475434780121,0.1300848871469497,0.0,0.0,0.2441616803407669,25.70931625366211,25.0,0.961927056312561,-5707.65869140625,60.9209098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.1282496899366378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728861331939697,0.1728904694318771,-4.338775852374965e-06,0.0,0.0001301571319345,0.0,0.0,6.987197399139404,0.0,0.0,0.0,0.2818044424057007,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368016697466373,-1176.04052734375,304.1517333984375,0.658392071723938,0.08211250603199,0.0747450515627861,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164511561393,-1911.5467529296875,304.15460205078125,0.7613064646720886,0.1271155923604965,0.1214643865823745,293.1751403808594,297.1499938964844,293.1499938964844,0.071481704711914,-1370.79296875,304.15240478515625,0.7540351748466492,0.1235369145870208,0.087118349969387,293.1795959472656,297.1499938964844,293.1499938964844,0.0850938484072685,-2118.4501953125,304.1527709960937,0.7882396578788757,0.1411482244729995,0.1346306353807449,293.323974609375,297.1499938964844,293.1499938964844,0.001766926376149,-670.4326782226562,293.5916442871094,0.5518582463264465,0.050000000745058,0.2287735641002655,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630554199219,1.0,0.1800134778022766,0.9918390512466432,0.9918390512466432,1.0,1.0,-0.7761209607124329,0.3345150351524353,0.4416059553623199,0.1293195337057113,0.0,0.0,0.2423846572637558,25.69668960571289,25.0,0.7827056050300598,-5681.5283203125,60.4666633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1276425272226333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717158704996109,0.1717202067375183,-4.336437541496707e-06,0.0,0.0001295409310841,0.0,0.0,6.933764934539795,0.0,0.0,0.0,0.2815931737422943,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368016697466373,-1176.04052734375,304.1517333984375,0.658392071723938,0.08211250603199,0.0747450515627861,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164511561393,-1911.5467529296875,304.15460205078125,0.7613064646720886,0.1271155923604965,0.1214643865823745,293.1751403808594,297.1499938964844,293.1499938964844,0.071481704711914,-1370.79296875,304.15240478515625,0.7540351748466492,0.1235369145870208,0.087118349969387,293.1795959472656,297.1499938964844,293.1499938964844,0.0850938484072685,-2118.4501953125,304.1527709960937,0.7882396578788757,0.1411482244729995,0.1346306353807449,293.323974609375,297.1499938964844,293.1499938964844,0.001766926376149,-670.4326782226562,293.5916442871094,0.5518582463264465,0.050000000745058,0.2287735641002655,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630554199219,1.0,0.1800134778022766,0.9918390512466432,0.9918390512466432,1.0,1.0,-0.7761209607124329,0.3345150351524353,0.4416059553623199,0.1293195337057113,0.0,0.0,0.2423846572637558,25.69668960571289,25.0,0.7827056050300598,-5681.5283203125,60.4666633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1276425272226333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717158704996109,0.1717202067375183,-4.336437541496707e-06,0.0,0.0001295409310841,0.0,0.0,6.933764934539795,0.0,0.0,0.0,0.2815931737422943,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364860706031322,-1170.871826171875,304.15167236328125,0.6573197245597839,0.0817513838410377,0.0744185000658035,293.2001037597656,297.1499938964844,293.1499938964844,0.073549635708332,-1895.0064697265625,304.1545104980469,0.7590373158454895,0.1260137557983398,0.1204168796539306,293.1748962402344,297.1499938964844,293.1499938964844,0.0710192173719406,-1364.3272705078125,304.1523742675781,0.7527896165847778,0.1229531615972518,0.0867095440626144,293.1793212890625,297.1499938964844,293.1499938964844,0.0845612213015556,-2108.04345703125,304.1527404785156,0.7868065237998962,0.1404538452625274,0.1339725852012634,293.3230285644531,297.1499938964844,293.1499938964844,0.0017248537624254,-654.4629516601562,293.53424072265625,0.5517674684524536,0.050000000745058,0.2287767380475998,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.163330078125,1.0,0.179680198431015,0.991945207118988,0.991945207118988,1.0,1.0,-0.7731952667236328,0.3332879543304443,0.4399073123931885,0.1285929679870605,0.0,0.0,0.240584596991539,25.68387985229492,25.0,0.3986294269561767,-5655.03759765625,60.02309036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1269968003034591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705279797315597,0.1705323159694671,-4.334071036282694e-06,0.0,0.0001288856146857,0.0,0.0,6.87964391708374,0.0,0.0,0.0,0.2813797295093536,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364860706031322,-1170.871826171875,304.15167236328125,0.6573197245597839,0.0817513838410377,0.0744185000658035,293.2001037597656,297.1499938964844,293.1499938964844,0.073549635708332,-1895.0064697265625,304.1545104980469,0.7590373158454895,0.1260137557983398,0.1204168796539306,293.1748962402344,297.1499938964844,293.1499938964844,0.0710192173719406,-1364.3272705078125,304.1523742675781,0.7527896165847778,0.1229531615972518,0.0867095440626144,293.1793212890625,297.1499938964844,293.1499938964844,0.0845612213015556,-2108.04345703125,304.1527404785156,0.7868065237998962,0.1404538452625274,0.1339725852012634,293.3230285644531,297.1499938964844,293.1499938964844,0.0017248537624254,-654.4629516601562,293.53424072265625,0.5517674684524536,0.050000000745058,0.2287767380475998,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.163330078125,1.0,0.179680198431015,0.991945207118988,0.991945207118988,1.0,1.0,-0.7731952667236328,0.3332879543304443,0.4399073123931885,0.1285929679870605,0.0,0.0,0.240584596991539,25.68387985229492,25.0,0.3986294269561767,-5655.03759765625,60.02309036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.1269968003034591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705279797315597,0.1705323159694671,-4.334071036282694e-06,0.0,0.0001288856146857,0.0,0.0,6.87964391708374,0.0,0.0,0.0,0.2813797295093536,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363325774669647,-1168.3572998046875,304.15167236328125,0.6567979454994202,0.0815751031041145,0.0742590278387069,293.1996459960937,297.1499938964844,293.1499938964844,0.0731233656406402,-1886.89013671875,304.15447998046875,0.75792396068573,0.1254721283912658,0.1199018880724906,293.1747436523437,297.1499938964844,293.1499938964844,0.0707909390330314,-1361.140625,304.15234375,0.7521761655807495,0.1226645410060882,0.0865073651075363,293.17919921875,297.1499938964844,293.1499938964844,0.084298200905323,-2102.908935546875,304.1527099609375,0.7860985398292542,0.1401101797819137,0.1336468011140823,293.32257080078125,297.1499938964844,293.1499938964844,0.0017039083177223,-646.51513671875,293.505615234375,0.5517246723175049,0.050000000745058,0.2287782430648803,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226623535156,291.1633605957031,1.0,0.1795158386230468,0.9919983148574828,0.9919983148574828,1.0,1.0,-0.7717539668083191,0.3326802849769592,0.4390736818313598,0.1282433122396469,0.0,0.0,0.2396889626979828,25.67740058898925,25.0,0.2085580229759216,-5641.798828125,59.80522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1266623586416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699377000331878,0.1699420362710952,-4.332898242864758e-06,0.0,0.000128546191263,0.0,0.0,6.852794170379639,0.0,0.0,0.0,0.2812739312648773,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361821427941322,-1165.8922119140625,304.1516418457031,0.6562865376472473,0.0814020037651062,0.074102371931076,293.1991577148437,297.1499938964844,293.1499938964844,0.0727022364735603,-1878.883056640625,304.1544189453125,0.7568260431289673,0.1249373033642768,0.119393303990364,293.17462158203125,297.1499938964844,293.1499938964844,0.0705647692084312,-1357.9866943359375,304.15234375,0.7515696287155151,0.1223783940076828,0.0863068848848342,293.1790466308594,297.1499938964844,293.1499938964844,0.0840375199913978,-2097.822265625,304.1527099609375,0.785396933555603,0.1397691816091537,0.1333235055208206,293.32208251953125,297.1499938964844,293.1499938964844,0.0016830442473292,-638.5994873046875,293.4769897460937,0.5516835451126099,0.050000000745058,0.2287796884775161,291.163330078125,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3221740722656,291.163330078125,1.0,0.1793531775474548,0.9920548796653748,0.9920548796653748,1.0,1.0,-0.77032870054245,0.3320775032043457,0.4382511973381042,0.1279026716947555,0.0,0.0,0.2388000339269638,25.670867919921875,25.0,0.0443821288645267,-5628.599609375,59.590179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.126321330666542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693530976772308,0.169357419013977,-4.331738637119997e-06,0.0,0.0001282000885112,0.0,0.0,6.826231002807617,0.0,0.0,0.0,0.2811693847179413,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358901433646678,-1161.1044921875,304.1515808105469,0.6552945971488953,0.081065148115158,0.0737974271178245,293.1982116699219,297.1499938964844,293.1499938964844,0.0718746557831764,-1863.18115234375,304.1543273925781,0.7546753287315369,0.1238874718546867,0.1183948591351509,293.17431640625,297.1499938964844,293.1499938964844,0.070118524134159,-1351.7723388671875,304.1523132324219,0.7503769397735596,0.12181356549263,0.0859110429883003,293.1787414550781,297.1499938964844,293.1499938964844,0.0835228338837623,-2087.78662109375,304.15264892578125,0.7840131521224976,0.1390952467918396,0.1326843947172165,293.3211364746094,297.1499938964844,293.1499938964844,0.0016415333375334,-622.853271484375,293.4199523925781,0.5516064763069153,0.050000000745058,0.2287823855876922,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.16314697265625,1.0,0.1790328472852707,0.992168128490448,0.992168128490448,1.0,1.0,-0.7675256133079529,0.3308865129947662,0.4366390705108642,0.1272472292184829,0.0,0.0,0.2370495498180389,25.65764808654785,25.0,-0.2060851603746414,-5602.3642578125,59.16840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.1256262063980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682057678699493,0.1682100892066955,-4.329470357333776e-06,0.0,0.0001274946407647,0.0,0.0,6.774183750152588,0.0,0.0,0.0,0.2809644639492035,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358901433646678,-1161.1044921875,304.1515808105469,0.6552945971488953,0.081065148115158,0.0737974271178245,293.1982116699219,297.1499938964844,293.1499938964844,0.0718746557831764,-1863.18115234375,304.1543273925781,0.7546753287315369,0.1238874718546867,0.1183948591351509,293.17431640625,297.1499938964844,293.1499938964844,0.070118524134159,-1351.7723388671875,304.1523132324219,0.7503769397735596,0.12181356549263,0.0859110429883003,293.1787414550781,297.1499938964844,293.1499938964844,0.0835228338837623,-2087.78662109375,304.15264892578125,0.7840131521224976,0.1390952467918396,0.1326843947172165,293.3211364746094,297.1499938964844,293.1499938964844,0.0016415333375334,-622.853271484375,293.4199523925781,0.5516064763069153,0.050000000745058,0.2287823855876922,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.16314697265625,1.0,0.1790328472852707,0.992168128490448,0.992168128490448,1.0,1.0,-0.7675256133079529,0.3308865129947662,0.4366390705108642,0.1272472292184829,0.0,0.0,0.2370495498180389,25.65764808654785,25.0,-0.2060851603746414,-5602.3642578125,59.16840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.1256262063980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682057678699493,0.1682100892066955,-4.329470357333776e-06,0.0,0.0001274946407647,0.0,0.0,6.774183750152588,0.0,0.0,0.0,0.2809644639492035,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356087014079093,-1156.4854736328125,304.1515197753906,0.6543399691581726,0.080739639699459,0.0735026448965072,293.1972351074219,297.1499938964844,293.1499938964844,0.0710643380880355,-1847.8492431640625,304.1542358398437,0.7525791525840759,0.1228615269064903,0.1174190044403076,293.1740417480469,297.1499938964844,293.1499938964844,0.0696794837713241,-1345.6688232421875,304.1522827148437,0.749209463596344,0.1212580129504203,0.0855216011404991,293.1784362792969,297.1499938964844,293.1499938964844,0.0830160826444625,-2077.91455078125,304.1526184082031,0.782653272151947,0.1384313553571701,0.1320546567440033,293.3201599121094,297.1499938964844,293.1499938964844,0.0016002625925466,-607.1998901367188,293.3631286621094,0.5515353679656982,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787186712026596,0.9922813177108764,0.9922813177108764,1.0,1.0,-0.7647804021835327,0.3297134041786194,0.4350669682025909,0.126623049378395,0.0,0.0,0.2353385090827942,25.644256591796875,25.0,-0.3600252270698547,-5576.37158203125,58.75688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.12492336332798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670902967453003,0.1670946180820465,-4.327273018134292e-06,0.0,0.0001267813349841,0.0,0.0,6.723687171936035,0.0,0.0,0.0,0.2807663083076477,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356087014079093,-1156.4854736328125,304.1515197753906,0.6543399691581726,0.080739639699459,0.0735026448965072,293.1972351074219,297.1499938964844,293.1499938964844,0.0710643380880355,-1847.8492431640625,304.1542358398437,0.7525791525840759,0.1228615269064903,0.1174190044403076,293.1740417480469,297.1499938964844,293.1499938964844,0.0696794837713241,-1345.6688232421875,304.1522827148437,0.749209463596344,0.1212580129504203,0.0855216011404991,293.1784362792969,297.1499938964844,293.1499938964844,0.0830160826444625,-2077.91455078125,304.1526184082031,0.782653272151947,0.1384313553571701,0.1320546567440033,293.3201599121094,297.1499938964844,293.1499938964844,0.0016002625925466,-607.1998901367188,293.3631286621094,0.5515353679656982,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787186712026596,0.9922813177108764,0.9922813177108764,1.0,1.0,-0.7647804021835327,0.3297134041786194,0.4350669682025909,0.126623049378395,0.0,0.0,0.2353385090827942,25.644256591796875,25.0,-0.3600252270698547,-5576.37158203125,58.75688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.12492336332798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670902967453003,0.1670946180820465,-4.327273018134292e-06,0.0,0.0001267813349841,0.0,0.0,6.723687171936035,0.0,0.0,0.0,0.2807663083076477,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353382118046283,-1152.041259765625,304.1514587402344,0.6534244418144226,0.0804261788725853,0.0732186734676361,293.1962890625,297.1499938964844,293.1499938964844,0.0702720507979393,-1832.89990234375,304.1541442871094,0.7505398392677307,0.1218607425689697,0.116466999053955,293.1737060546875,297.1499938964844,293.1499938964844,0.0692480057477951,-1339.68017578125,304.1522216796875,0.7480684518814087,0.120712511241436,0.085139125585556,293.1781005859375,297.1499938964844,293.1499938964844,0.0825176015496254,-2068.211669921875,304.152587890625,0.7813190221786499,0.1377784013748169,0.1314351707696914,293.3192138671875,297.1499938964844,293.1499938964844,0.0015592522686347,-591.6461181640625,293.306640625,0.551470160484314,0.050000000745058,0.2287871837615966,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.16259765625,1.0,0.1784111112356186,0.9924017190933228,0.9924017190933228,1.0,1.0,-0.7620972990989685,0.3285606205463409,0.4335366487503052,0.1260297745466232,0.0,0.0,0.2336720675230026,25.6307373046875,25.0,-0.4377804398536682,-5550.6494140625,58.35612869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.1242218688130378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660103350877761,0.1660146564245224,-4.325154804973863e-06,0.0,0.0001260694116353,0.0,0.0,6.674898624420166,0.0,0.0,0.0,0.280574768781662,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353382118046283,-1152.041259765625,304.1514587402344,0.6534244418144226,0.0804261788725853,0.0732186734676361,293.1962890625,297.1499938964844,293.1499938964844,0.0702720507979393,-1832.89990234375,304.1541442871094,0.7505398392677307,0.1218607425689697,0.116466999053955,293.1737060546875,297.1499938964844,293.1499938964844,0.0692480057477951,-1339.68017578125,304.1522216796875,0.7480684518814087,0.120712511241436,0.085139125585556,293.1781005859375,297.1499938964844,293.1499938964844,0.0825176015496254,-2068.211669921875,304.152587890625,0.7813190221786499,0.1377784013748169,0.1314351707696914,293.3192138671875,297.1499938964844,293.1499938964844,0.0015592522686347,-591.6461181640625,293.306640625,0.551470160484314,0.050000000745058,0.2287871837615966,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.16259765625,1.0,0.1784111112356186,0.9924017190933228,0.9924017190933228,1.0,1.0,-0.7620972990989685,0.3285606205463409,0.4335366487503052,0.1260297745466232,0.0,0.0,0.2336720675230026,25.6307373046875,25.0,-0.4377804398536682,-5550.6494140625,58.35612869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.1242218688130378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660103350877761,0.1660146564245224,-4.325154804973863e-06,0.0,0.0001260694116353,0.0,0.0,6.674898624420166,0.0,0.0,0.0,0.280574768781662,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350783094763755,-1147.765869140625,304.1513977050781,0.6525465846061707,0.080124482512474,0.0729452893137931,293.1953125,297.1499938964844,293.1499938964844,0.0694971606135368,-1818.3189697265625,304.154052734375,0.7485551238059998,0.1208843737840652,0.1155381873250007,293.17340087890625,297.1499938964844,293.1499938964844,0.0688239336013794,-1333.8038330078125,304.1521911621094,0.7469531297683716,0.1201770603656768,0.0847636386752128,293.1777648925781,297.1499938964844,293.1499938964844,0.0820272266864776,-2058.674560546875,304.15252685546875,0.7800099849700928,0.1371363997459411,0.1308259814977646,293.3182373046875,297.1499938964844,293.1499938964844,0.0015185043448582,-576.19189453125,293.2504577636719,0.5514101982116699,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622619628906,1.0,0.1781101822853088,0.9925221800804138,0.9925221800804138,1.0,1.0,-0.7594752311706543,0.327428251504898,0.4320469796657562,0.1254653632640838,0.0,0.0,0.2320515215396881,25.61715316772461,25.0,-0.4687102735042572,-5525.2138671875,57.96592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.1235309764742851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164966270327568,0.1649705916643142,-4.323115263105137e-06,0.0,0.000125368242152,0.0,0.0,6.627824783325195,0.0,0.0,0.0,0.2803901135921478,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350783094763755,-1147.765869140625,304.1513977050781,0.6525465846061707,0.080124482512474,0.0729452893137931,293.1953125,297.1499938964844,293.1499938964844,0.0694971606135368,-1818.3189697265625,304.154052734375,0.7485551238059998,0.1208843737840652,0.1155381873250007,293.17340087890625,297.1499938964844,293.1499938964844,0.0688239336013794,-1333.8038330078125,304.1521911621094,0.7469531297683716,0.1201770603656768,0.0847636386752128,293.1777648925781,297.1499938964844,293.1499938964844,0.0820272266864776,-2058.674560546875,304.15252685546875,0.7800099849700928,0.1371363997459411,0.1308259814977646,293.3182373046875,297.1499938964844,293.1499938964844,0.0015185043448582,-576.19189453125,293.2504577636719,0.5514101982116699,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622619628906,1.0,0.1781101822853088,0.9925221800804138,0.9925221800804138,1.0,1.0,-0.7594752311706543,0.327428251504898,0.4320469796657562,0.1254653632640838,0.0,0.0,0.2320515215396881,25.61715316772461,25.0,-0.4687102735042572,-5525.2138671875,57.96592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.1235309764742851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164966270327568,0.1649705916643142,-4.323115263105137e-06,0.0,0.000125368242152,0.0,0.0,6.627824783325195,0.0,0.0,0.0,0.2803901135921478,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349522717297077,-1145.6905517578125,304.1513977050781,0.6521215438842773,0.0799780115485191,0.0728125572204589,293.19482421875,297.1499938964844,293.1499938964844,0.0691161602735519,-1811.1644287109373,304.1540222167969,0.7475828528404236,0.1204052567481994,0.1150824129581451,293.1732177734375,297.1499938964844,293.1499938964844,0.0686146765947341,-1330.907470703125,304.1521911621094,0.7464050054550171,0.119913138449192,0.0845785439014434,293.1775817871094,297.1499938964844,293.1499938964844,0.0817850679159164,-2053.968017578125,304.15252685546875,0.7793649435043335,0.1368195712566375,0.1305253058671951,293.3177490234375,297.1499938964844,293.1499938964844,0.001498227356933,-568.50146484375,293.2225036621094,0.5513820052146912,0.050000000745058,0.2287902981042862,291.16217041015625,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.3178405761719,291.162109375,1.0,0.1779622435569763,0.992582380771637,0.992582380771637,1.0,1.0,-0.7581871151924133,0.3268699049949646,0.4313172101974487,0.1251935511827469,0.0,0.0,0.2312583029270172,25.610361099243164,25.0,-0.470111608505249,-5512.61083984375,57.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.1231919899582862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164457619190216,0.1644619405269622,-4.322124368627556e-06,0.0,0.0001250242057722,0.0,0.0,6.604924201965332,0.0,0.0,0.0,0.2803003191947937,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348287038505077,-1143.6544189453125,304.1513671875,0.6517052054405212,0.0798343271017074,0.0726823359727859,293.1943359375,297.1499938964844,293.1499938964844,0.0687392055988311,-1804.095458984375,304.1539611816406,0.746623158454895,0.1199318692088127,0.114632099866867,293.1730651855469,297.1499938964844,293.1499938964844,0.0684071853756904,-1328.0377197265625,304.15216064453125,0.7458628416061401,0.1196516528725624,0.0843951627612114,293.1773986816406,297.1499938964844,293.1499938964844,0.0815448388457298,-2049.300537109375,304.1524963378906,0.7787258625030518,0.1365053951740265,0.1302271634340286,293.3172607421875,297.1499938964844,293.1499938964844,0.0014780136989429,-560.8348999023438,293.19464111328125,0.5513548851013184,0.050000000745058,0.2287912517786026,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173522949219,291.16192626953125,1.0,0.1778159290552139,0.992646098136902,0.992646098136902,1.0,1.0,-0.7569136619567871,0.326316624879837,0.4305970072746277,0.1249283403158187,0.0,0.0,0.2304756790399551,25.60358238220215,25.0,-0.4648576974868774,-5500.08447265625,57.5861701965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.1228582561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639573276042938,0.16396164894104,-4.3211516640440095e-06,0.0,0.0001246855099452,0.0,0.0,6.58242130279541,0.0,0.0,0.0,0.2802121043205261,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345894582569599,-1139.7081298828125,304.1513061523437,0.65090012550354,0.0795558840036392,0.0724299699068069,293.1933898925781,297.1499938964844,293.1499938964844,0.0679983645677566,-1790.230712890625,304.15386962890625,0.744743287563324,0.1190034300088882,0.1137489676475524,293.1727294921875,297.1499938964844,293.1499938964844,0.0679979249835014,-1322.3836669921875,304.1521301269531,0.7447973489761353,0.1191366165876388,0.0840339362621307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810706168413162,-2040.0931396484373,304.1524658203125,0.7774668335914612,0.1358857601881027,0.1296391189098358,293.3162536621094,297.1499938964844,293.1499938964844,0.0014377949992194,-545.5802612304688,293.13922119140625,0.5513035655021667,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775286495685577,0.9927734732627868,0.9927734732627868,1.0,1.0,-0.7544137835502625,0.3252268135547638,0.429186999797821,0.1244176104664802,0.0,0.0,0.2289431691169738,25.59012031555176,25.0,-0.4384585320949554,-5475.2890625,57.2170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1222108677029609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629823148250579,0.1629866361618042,-4.319261734053725e-06,0.0,0.0001240284909727,0.0,0.0,6.538625717163086,0.0,0.0,0.0,0.280040442943573,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345894582569599,-1139.7081298828125,304.1513061523437,0.65090012550354,0.0795558840036392,0.0724299699068069,293.1933898925781,297.1499938964844,293.1499938964844,0.0679983645677566,-1790.230712890625,304.15386962890625,0.744743287563324,0.1190034300088882,0.1137489676475524,293.1727294921875,297.1499938964844,293.1499938964844,0.0679979249835014,-1322.3836669921875,304.1521301269531,0.7447973489761353,0.1191366165876388,0.0840339362621307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810706168413162,-2040.0931396484373,304.1524658203125,0.7774668335914612,0.1358857601881027,0.1296391189098358,293.3162536621094,297.1499938964844,293.1499938964844,0.0014377949992194,-545.5802612304688,293.13922119140625,0.5513035655021667,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775286495685577,0.9927734732627868,0.9927734732627868,1.0,1.0,-0.7544137835502625,0.3252268135547638,0.429186999797821,0.1244176104664802,0.0,0.0,0.2289431691169738,25.59012031555176,25.0,-0.4384585320949554,-5475.2890625,57.2170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1222108677029609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629823148250579,0.1629866361618042,-4.319261734053725e-06,0.0,0.0001240284909727,0.0,0.0,6.538625717163086,0.0,0.0,0.0,0.280040442943573,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343587845563888,-1135.897705078125,304.1512451171875,0.6501249670982361,0.0792871266603469,0.0721864029765129,293.19244384765625,297.1499938964844,293.1499938964844,0.0672713667154312,-1776.6614990234375,304.15380859375,0.7429059743881226,0.1180948913097381,0.112884871661663,293.1723937988281,297.1499938964844,293.1499938964844,0.0675948411226272,-1316.822998046875,304.152099609375,0.7437525391578674,0.1186303123831749,0.0836788415908813,293.1766662597656,297.1499938964844,293.1499938964844,0.0806031674146652,-2031.024169921875,304.15240478515625,0.776228666305542,0.1352757513523101,0.1290602087974548,293.3152770996094,297.1499938964844,293.1499938964844,0.0013978021452203,-530.4103393554688,293.0841369628906,0.5512554049491882,0.050000000745058,0.2287947833538055,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.1613464355469,1.0,0.1772473305463791,0.9929009079933168,0.9929009079933168,1.0,1.0,-0.7519655227661133,0.3241548836231231,0.4278106391429901,0.1239295750856399,0.0,0.0,0.2274433523416519,25.57681655883789,25.0,-0.387430727481842,-5450.80126953125,56.85701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.1215885281562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620343625545501,0.1620386838912964,-4.317431375966407e-06,0.0,0.000123396894196,0.0,0.0,6.496121406555176,0.0,0.0,0.0,0.2798740565776825,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343587845563888,-1135.897705078125,304.1512451171875,0.6501249670982361,0.0792871266603469,0.0721864029765129,293.19244384765625,297.1499938964844,293.1499938964844,0.0672713667154312,-1776.6614990234375,304.15380859375,0.7429059743881226,0.1180948913097381,0.112884871661663,293.1723937988281,297.1499938964844,293.1499938964844,0.0675948411226272,-1316.822998046875,304.152099609375,0.7437525391578674,0.1186303123831749,0.0836788415908813,293.1766662597656,297.1499938964844,293.1499938964844,0.0806031674146652,-2031.024169921875,304.15240478515625,0.776228666305542,0.1352757513523101,0.1290602087974548,293.3152770996094,297.1499938964844,293.1499938964844,0.0013978021452203,-530.4103393554688,293.0841369628906,0.5512554049491882,0.050000000745058,0.2287947833538055,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.1613464355469,1.0,0.1772473305463791,0.9929009079933168,0.9929009079933168,1.0,1.0,-0.7519655227661133,0.3241548836231231,0.4278106391429901,0.1239295750856399,0.0,0.0,0.2274433523416519,25.57681655883789,25.0,-0.387430727481842,-5450.80126953125,56.85701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.1215885281562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620343625545501,0.1620386838912964,-4.317431375966407e-06,0.0,0.000123396894196,0.0,0.0,6.496121406555176,0.0,0.0,0.0,0.2798740565776825,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341368727385997,-1132.226318359375,304.1512145996094,0.649380087852478,0.0790283679962158,0.0719519332051277,293.1915283203125,297.1499938964844,293.1499938964844,0.066558688879013,-1763.3948974609375,304.1537170410156,0.7411113977432251,0.117206834256649,0.1120404079556465,293.1720275878906,297.1499938964844,293.1499938964844,0.067198172211647,-1311.358642578125,304.15203857421875,0.7427284717559814,0.1181331351399421,0.0833301842212677,293.1763000488281,297.1499938964844,293.1499938964844,0.0801427364349365,-2022.09912109375,304.1523742675781,0.7750117778778076,0.1346758157014846,0.1284909099340438,293.3143005371094,297.1499938964844,293.1499938964844,0.0013580550439655,-515.3323974609375,293.0294189453125,0.5512096881866455,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1611022949219,1.0,0.1769723743200302,0.9930331707000732,0.9930331707000732,1.0,1.0,-0.749570906162262,0.3231023252010345,0.4264685809612274,0.1234633922576904,0.0,0.0,0.2259719222784042,25.563764572143555,25.0,-0.3223226368427276,-5426.63037109375,56.50642776489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1209947317838668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611107140779495,0.1611150354146957,-4.315654223319143e-06,0.0,0.0001227942702826,0.0,0.0,6.45477819442749,0.0,0.0,0.0,0.2797122001647949,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341368727385997,-1132.226318359375,304.1512145996094,0.649380087852478,0.0790283679962158,0.0719519332051277,293.1915283203125,297.1499938964844,293.1499938964844,0.066558688879013,-1763.3948974609375,304.1537170410156,0.7411113977432251,0.117206834256649,0.1120404079556465,293.1720275878906,297.1499938964844,293.1499938964844,0.067198172211647,-1311.358642578125,304.15203857421875,0.7427284717559814,0.1181331351399421,0.0833301842212677,293.1763000488281,297.1499938964844,293.1499938964844,0.0801427364349365,-2022.09912109375,304.1523742675781,0.7750117778778076,0.1346758157014846,0.1284909099340438,293.3143005371094,297.1499938964844,293.1499938964844,0.0013580550439655,-515.3323974609375,293.0294189453125,0.5512096881866455,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1611022949219,1.0,0.1769723743200302,0.9930331707000732,0.9930331707000732,1.0,1.0,-0.749570906162262,0.3231023252010345,0.4264685809612274,0.1234633922576904,0.0,0.0,0.2259719222784042,25.563764572143555,25.0,-0.3223226368427276,-5426.63037109375,56.50642776489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.1209947317838668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611107140779495,0.1611150354146957,-4.315654223319143e-06,0.0,0.0001227942702826,0.0,0.0,6.45477819442749,0.0,0.0,0.0,0.2797122001647949,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232422411441,-1128.6864013671875,304.1511535644531,0.6486631035804749,0.0787790417671203,0.0717260614037513,293.1906433105469,297.1499938964844,293.1499938964844,0.0658594667911529,-1750.413330078125,304.1536560058594,0.7393558025360107,0.1163380071520805,0.1112144365906715,293.17169189453125,297.1499938964844,293.1499938964844,0.0668076574802398,-1305.986572265625,304.1520080566406,0.7417234778404236,0.1176446750760078,0.0829876735806465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796890556812286,-2013.31201171875,304.15234375,0.7738147377967834,0.134085550904274,0.1279308199882507,293.31329345703125,297.1499938964844,293.1499938964844,0.0013185577699914,-500.34814453125,292.97509765625,0.551165759563446,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767036318778991,0.9931654334068298,0.9931654334068298,1.0,1.0,-0.747227132320404,0.3220684826374054,0.425158679485321,0.1230169013142585,0.0,0.0,0.2245228439569473,25.55104637145996,25.0,-0.2554116547107696,-5402.7763671875,56.164886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1204295679926872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602069735527038,0.1602112799882888,-4.3139220906596165e-06,0.0,0.0001222207065438,0.0,0.0,6.414393901824951,0.0,0.0,0.0,0.2795541882514953,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232422411441,-1128.6864013671875,304.1511535644531,0.6486631035804749,0.0787790417671203,0.0717260614037513,293.1906433105469,297.1499938964844,293.1499938964844,0.0658594667911529,-1750.413330078125,304.1536560058594,0.7393558025360107,0.1163380071520805,0.1112144365906715,293.17169189453125,297.1499938964844,293.1499938964844,0.0668076574802398,-1305.986572265625,304.1520080566406,0.7417234778404236,0.1176446750760078,0.0829876735806465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796890556812286,-2013.31201171875,304.15234375,0.7738147377967834,0.134085550904274,0.1279308199882507,293.31329345703125,297.1499938964844,293.1499938964844,0.0013185577699914,-500.34814453125,292.97509765625,0.551165759563446,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767036318778991,0.9931654334068298,0.9931654334068298,1.0,1.0,-0.747227132320404,0.3220684826374054,0.425158679485321,0.1230169013142585,0.0,0.0,0.2245228439569473,25.55104637145996,25.0,-0.2554116547107696,-5402.7763671875,56.164886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1204295679926872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602069735527038,0.1602112799882888,-4.3139220906596165e-06,0.0,0.0001222207065438,0.0,0.0,6.414393901824951,0.0,0.0,0.0,0.2795541882514953,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338193774223327,-1126.9632568359375,304.1511535644531,0.6483144164085388,0.0786577314138412,0.0716161951422691,293.190185546875,297.1499938964844,293.1499938964844,0.0655146241188049,-1744.0238037109375,304.15362548828125,0.738491415977478,0.1159104257822036,0.1108080372214317,293.1715087890625,297.1499938964844,293.1499938964844,0.0666146129369735,-1303.333740234375,304.1520080566406,0.7412276268005371,0.1174035891890525,0.0828186497092247,293.1757202148437,297.1499938964844,293.1499938964844,0.0794646441936492,-2008.96826171875,304.1523132324219,0.7732231616973877,0.1337939202785492,0.1276541203260421,293.31280517578125,297.1499938964844,293.1499938964844,0.0012989010429009,-492.8904724121094,292.94805908203125,0.5511442422866821,0.050000000745058,0.2287987321615219,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3128967285156,291.1608581542969,1.0,0.1765715330839157,0.9932315349578856,0.9932315349578856,1.0,1.0,-0.7460735440254211,0.32155841588974,0.4245151281356811,0.1228003725409507,0.0,0.0,0.223804771900177,25.54483795166016,25.0,-0.2208965569734573,-5390.9697265625,55.99738693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.120157390832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159761369228363,0.159765675663948,-4.313070348871406e-06,0.0,0.000121944474813,0.0,0.0,6.394506454467773,0.0,0.0,0.0,0.2794763445854187,4.0,0.0,1.0
