time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337175317108631,-1125.272216796875,304.151123046875,0.6479722857475281,0.0785387307405471,0.0715084373950958,293.18975830078125,297.1499938964844,293.1499938964844,0.0651730746030807,-1737.7034912109375,304.153564453125,0.7376359701156616,0.1154875010251998,0.1104061305522918,293.1713562011719,297.1499938964844,293.1499938964844,0.0664231106638908,-1300.7039794921875,304.1519775390625,0.740736186504364,0.1171646639704704,0.0826511681079864,293.175537109375,297.1499938964844,293.1499938964844,0.0792419239878654,-2004.6591796875,304.1523132324219,0.7726362943649292,0.1335046887397766,0.127379760146141,293.31231689453125,297.1499938964844,293.1499938964844,0.0012793106725439,-485.4577026367188,292.921142578125,0.5511228442192078,0.050000000745058,0.2287994921207428,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,291.1607971191406,1.0,0.1764410585165023,0.993302047252655,0.993302047252655,1.0,1.0,-0.7449325323104858,0.3210532963275909,0.4238792359828949,0.1225881651043891,0.0,0.0,0.2230900526046753,25.53875541687012,25.0,-0.1874807626008987,-5379.2470703125,55.83214569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.1198923215270042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593193113803863,0.1593236327171325,-4.312226792535512e-06,0.0,0.0001216754608321,0.0,0.0,6.374794006347656,0.0,0.0,0.0,0.2793992161750793,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335191078484058,-1121.9737548828125,304.15106201171875,0.6473047733306885,0.0783066898584365,0.0712984129786491,293.1889038085937,297.1499938964844,293.1499938964844,0.0644983202219009,-1725.2418212890625,304.15350341796875,0.7359471917152405,0.1146536618471145,0.1096139475703239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660440996289253,-1295.50439453125,304.1519470214844,0.7397645115852356,0.1166924908757209,0.0823202207684516,293.1751708984375,297.1499938964844,293.1499938964844,0.0788008868694305,-1996.131591796875,304.1522827148437,0.7714744806289673,0.1329325586557388,0.1268370896577835,293.31134033203125,297.1499938964844,293.1499938964844,0.0012403053697198,-470.6580505371094,292.8675842285156,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.16070556640625,1.0,0.1761843711137771,0.9934431314468384,0.9934431314468384,1.0,1.0,-0.7426830530166626,0.3200557827949524,0.4226273000240326,0.1221745908260345,0.0,0.0,0.2216669172048568,25.526966094970703,25.0,-0.1233153641223907,-5356.03564453125,55.5076789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1193799898028373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584432870149612,0.1584476083517074,-4.310559688747162e-06,0.0,0.0001211555136251,0.0,0.0,6.335775852203369,0.0,0.0,0.0,0.2792466878890991,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335191078484058,-1121.9737548828125,304.15106201171875,0.6473047733306885,0.0783066898584365,0.0712984129786491,293.1889038085937,297.1499938964844,293.1499938964844,0.0644983202219009,-1725.2418212890625,304.15350341796875,0.7359471917152405,0.1146536618471145,0.1096139475703239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660440996289253,-1295.50439453125,304.1519470214844,0.7397645115852356,0.1166924908757209,0.0823202207684516,293.1751708984375,297.1499938964844,293.1499938964844,0.0788008868694305,-1996.131591796875,304.1522827148437,0.7714744806289673,0.1329325586557388,0.1268370896577835,293.31134033203125,297.1499938964844,293.1499938964844,0.0012403053697198,-470.6580505371094,292.8675842285156,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.16070556640625,1.0,0.1761843711137771,0.9934431314468384,0.9934431314468384,1.0,1.0,-0.7426830530166626,0.3200557827949524,0.4226273000240326,0.1221745908260345,0.0,0.0,0.2216669172048568,25.526966094970703,25.0,-0.1233153641223907,-5356.03564453125,55.5076789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1193799898028373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584432870149612,0.1584476083517074,-4.310559688747162e-06,0.0,0.0001211555136251,0.0,0.0,6.335775852203369,0.0,0.0,0.0,0.2792466878890991,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268828690052,-1118.77294921875,304.1510314941406,0.6466566324234009,0.0780816152691841,0.0710948184132576,293.1880798339844,297.1499938964844,293.1499938964844,0.0638331398367881,-1712.98876953125,304.1534423828125,0.7342827916145325,0.1138337925076484,0.108835332095623,293.1706848144531,297.1499938964844,293.1499938964844,0.065669760107994,-1290.3759765625,304.15191650390625,0.7388054728507996,0.1162270158529281,0.0819940641522407,293.1748046875,297.1499938964844,293.1499938964844,0.0783650353550911,-1987.7119140625,304.1522521972656,0.7703263759613037,0.1323679387569427,0.1263016760349273,293.31036376953125,297.1499938964844,293.1499938964844,0.0012015255633741,-455.9431457519531,292.8143615722656,0.5510371327400208,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.1606750488281,1.0,0.1759329140186309,0.993584156036377,0.993584156036377,1.0,1.0,-0.7404720783233643,0.3190737068653106,0.421398401260376,0.1217728480696678,0.0,0.0,0.2202472388744354,25.51569366455078,25.0,-0.0609775222837924,-5333.115234375,55.19049453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1188874766230583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575749665498733,0.1575792729854583,-4.308913048589602e-06,0.0,0.0001206556771649,0.0,0.0,6.297162055969238,0.0,0.0,0.0,0.2790957689285278,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268828690052,-1118.77294921875,304.1510314941406,0.6466566324234009,0.0780816152691841,0.0710948184132576,293.1880798339844,297.1499938964844,293.1499938964844,0.0638331398367881,-1712.98876953125,304.1534423828125,0.7342827916145325,0.1138337925076484,0.108835332095623,293.1706848144531,297.1499938964844,293.1499938964844,0.065669760107994,-1290.3759765625,304.15191650390625,0.7388054728507996,0.1162270158529281,0.0819940641522407,293.1748046875,297.1499938964844,293.1499938964844,0.0783650353550911,-1987.7119140625,304.1522521972656,0.7703263759613037,0.1323679387569427,0.1263016760349273,293.31036376953125,297.1499938964844,293.1499938964844,0.0012015255633741,-455.9431457519531,292.8143615722656,0.5510371327400208,0.050000000745058,0.2288025319576263,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.1606750488281,1.0,0.1759329140186309,0.993584156036377,0.993584156036377,1.0,1.0,-0.7404720783233643,0.3190737068653106,0.421398401260376,0.1217728480696678,0.0,0.0,0.2202472388744354,25.51569366455078,25.0,-0.0609775222837924,-5333.115234375,55.19049453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1188874766230583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575749665498733,0.1575792729854583,-4.308913048589602e-06,0.0,0.0001206556771649,0.0,0.0,6.297162055969238,0.0,0.0,0.0,0.2790957689285278,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331405475735664,-1115.6654052734375,304.1510009765625,0.6460259556770325,0.0778631418943405,0.0708973333239555,293.18731689453125,297.1499938964844,293.1499938964844,0.0631769448518753,-1700.9327392578125,304.15338134765625,0.7326393723487854,0.1130270138382911,0.1080695167183876,293.1703796386719,297.1499938964844,293.1499938964844,0.0652999356389045,-1285.3162841796875,304.15191650390625,0.7378576397895813,0.1157679259777069,0.0816724970936775,293.1744689941406,297.1499938964844,293.1499938964844,0.0779341980814933,-1979.396728515625,304.1522216796875,0.7691906094551086,0.1318105310201645,0.1257732510566711,293.30938720703125,297.1499938964844,293.1499938964844,0.0011629794025793,-441.3161926269531,292.7615051269531,0.5509929060935974,0.050000000745058,0.2288040965795517,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16064453125,1.0,0.1756866574287414,0.9937296509742736,0.9937296509742736,1.0,1.0,-0.7382977604866028,0.3181072175502777,0.4201905727386474,0.1213805601000785,0.0,0.0,0.2188265323638916,25.505033493041992,25.0,-0.0095640867948532,-5310.478515625,54.8803825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1184120923280716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567113548517227,0.1567156612873077,-4.307280960347271e-06,0.0,0.0001201732156914,0.0,0.0,6.25881814956665,0.0,0.0,0.0,0.2789459526538849,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331405475735664,-1115.6654052734375,304.1510009765625,0.6460259556770325,0.0778631418943405,0.0708973333239555,293.18731689453125,297.1499938964844,293.1499938964844,0.0631769448518753,-1700.9327392578125,304.15338134765625,0.7326393723487854,0.1130270138382911,0.1080695167183876,293.1703796386719,297.1499938964844,293.1499938964844,0.0652999356389045,-1285.3162841796875,304.15191650390625,0.7378576397895813,0.1157679259777069,0.0816724970936775,293.1744689941406,297.1499938964844,293.1499938964844,0.0779341980814933,-1979.396728515625,304.1522216796875,0.7691906094551086,0.1318105310201645,0.1257732510566711,293.30938720703125,297.1499938964844,293.1499938964844,0.0011629794025793,-441.3161926269531,292.7615051269531,0.5509929060935974,0.050000000745058,0.2288040965795517,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16064453125,1.0,0.1756866574287414,0.9937296509742736,0.9937296509742736,1.0,1.0,-0.7382977604866028,0.3181072175502777,0.4201905727386474,0.1213805601000785,0.0,0.0,0.2188265323638916,25.505033493041992,25.0,-0.0095640867948532,-5310.478515625,54.8803825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1184120923280716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567113548517227,0.1567156612873077,-4.307280960347271e-06,0.0,0.0001201732156914,0.0,0.0,6.25881814956665,0.0,0.0,0.0,0.2789459526538849,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329596027731895,-1112.642822265625,304.1509704589844,0.6454105377197266,0.0776506587862968,0.0707053840160369,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287219882011,-1689.053955078125,304.1533508300781,0.7310124635696411,0.1122319847345352,0.1073151305317878,293.1700439453125,297.1499938964844,293.1499938964844,0.0649342387914657,-1280.3199462890625,304.1518859863281,0.736919105052948,0.1153146848082542,0.0813551172614097,293.17413330078125,297.1499938964844,293.1499938964844,0.0775079950690269,-1971.1787109375,304.1521911621094,0.7680654525756836,0.1312597393989563,0.1252512484788894,293.30841064453125,297.1499938964844,293.1499938964844,0.0011246663052588,-426.7772521972656,292.7090148925781,0.5509468913078308,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1606750488281,1.0,0.1754453033208847,0.9938751459121704,0.9938751459121704,1.0,1.0,-0.7361566424369812,0.3171556293964386,0.4190009832382202,0.120994746685028,0.0,0.0,0.2174019664525985,25.495031356811523,25.0,0.0264261364936828,-5288.12060546875,54.57685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1179498732089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558503955602646,0.1558547019958496,-4.3056593312940095e-06,0.0,0.0001197041274281,0.0,0.0,6.220651626586914,0.0,0.0,0.0,0.2787968814373016,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329596027731895,-1112.642822265625,304.1509704589844,0.6454105377197266,0.0776506587862968,0.0707053840160369,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287219882011,-1689.053955078125,304.1533508300781,0.7310124635696411,0.1122319847345352,0.1073151305317878,293.1700439453125,297.1499938964844,293.1499938964844,0.0649342387914657,-1280.3199462890625,304.1518859863281,0.736919105052948,0.1153146848082542,0.0813551172614097,293.17413330078125,297.1499938964844,293.1499938964844,0.0775079950690269,-1971.1787109375,304.1521911621094,0.7680654525756836,0.1312597393989563,0.1252512484788894,293.30841064453125,297.1499938964844,293.1499938964844,0.0011246663052588,-426.7772521972656,292.7090148925781,0.5509468913078308,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1606750488281,1.0,0.1754453033208847,0.9938751459121704,0.9938751459121704,1.0,1.0,-0.7361566424369812,0.3171556293964386,0.4190009832382202,0.120994746685028,0.0,0.0,0.2174019664525985,25.495031356811523,25.0,0.0264261364936828,-5288.12060546875,54.57685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1179498732089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558503955602646,0.1558547019958496,-4.3056593312940095e-06,0.0,0.0001197041274281,0.0,0.0,6.220651626586914,0.0,0.0,0.0,0.2787968814373016,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328711122274398,-1111.162841796875,304.1509704589844,0.645108163356781,0.0775466114282608,0.0706114321947097,293.18621826171875,297.1499938964844,293.1499938964844,0.0622075051069259,-1683.1790771484375,304.1533203125,0.7302043437957764,0.1118387281894683,0.1069420799612999,293.169921875,297.1499938964844,293.1499938964844,0.0647529289126396,-1277.8453369140625,304.15185546875,0.7364529967308044,0.1150902062654495,0.0811979621648788,293.1739501953125,297.1499938964844,293.1499938964844,0.077296607196331,-1967.10595703125,304.15216064453125,0.7675065994262695,0.1309867799282074,0.1249926015734672,293.30792236328125,297.1499938964844,293.1499938964844,0.0011056003859266,-419.5421142578125,292.6828918457031,0.5509230494499207,0.050000000745058,0.228806585073471,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753264814615249,0.9939478635787964,0.9939478635787964,1.0,1.0,-0.7350981831550598,0.3166855871677398,0.4184125661849975,0.1208034306764602,0.0,0.0,0.2166876047849655,25.490291595458984,25.0,0.0379909090697765,-5277.048828125,54.42752456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.117722600698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554204672574997,0.1554247736930847,-4.304851699998835e-06,0.0,0.0001194734722957,0.0,0.0,6.201615333557129,0.0,0.0,0.0,0.2787225246429443,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327838212251663,-1109.701904296875,304.15093994140625,0.6448090076446533,0.0774438828229904,0.0705186948180198,293.1858825683594,297.1499938964844,293.1499938964844,0.0618879832327365,-1677.3427734375,304.1532897949219,0.7293989062309265,0.1114480197429657,0.1065714880824089,293.1697692871094,297.1499938964844,293.1499938964844,0.0645725429058075,-1275.3851318359375,304.15185546875,0.7359887361526489,0.1148670092225074,0.0810417234897613,293.1737976074219,297.1499938964844,293.1499938964844,0.0770862624049186,-1963.05517578125,304.15216064453125,0.7669498920440674,0.1307152807712555,0.1247353702783584,293.3074645996094,297.1499938964844,293.1499938964844,0.0010865915101021,-412.32855224609375,292.6568298339844,0.5508986115455627,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,291.16070556640625,1.0,0.1752087622880935,0.994023859500885,0.994023859500885,1.0,1.0,-0.734046995639801,0.316219300031662,0.4178276658058166,0.120612621307373,0.0,0.0,0.2159718871116638,25.485715866088867,25.0,0.0449321419000625,-5266.04736328125,54.279666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1174970865249633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549908965826034,0.1549951881170272,-4.304046342440415e-06,0.0,0.000119244607049,0.0,0.0,6.182608604431152,0.0,0.0,0.0,0.2786481976509094,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326126255095005,-1106.83349609375,304.1509094238281,0.6442192196846008,0.0772420763969421,0.070336602628231,293.1852111816406,297.1499938964844,293.1499938964844,0.0612536743283271,-1665.7794189453125,304.1532592773437,0.7277944684028625,0.1106736958026886,0.1058372035622596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642143785953521,-1270.5054931640625,304.1518249511719,0.7350648045539856,0.1144242137670517,0.0807318389415741,293.1734924316406,297.1499938964844,293.1499938964844,0.0766685158014297,-1955.0166015625,304.1521301269531,0.7658423185348511,0.1301763951778412,0.1242248937487602,293.3065185546875,297.1499938964844,293.1499938964844,0.0010487464023754,-397.9670104980469,292.60498046875,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.1607360839844,1.0,0.174976497888565,0.9941758513450624,0.9941758513450624,1.0,1.0,-0.7319648265838623,0.3152975440025329,0.4166672825813293,0.120230920612812,0.0,0.0,0.2145370841026306,25.47704315185547,25.0,0.0465261340141296,-5244.2578125,53.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1170496344566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541330516338348,0.1541373431682586,-4.302441084291786e-06,0.0,0.0001187904999824,0.0,0.0,6.1446967124938965,0.0,0.0,0.0,0.2785001397132873,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326126255095005,-1106.83349609375,304.1509094238281,0.6442192196846008,0.0772420763969421,0.070336602628231,293.1852111816406,297.1499938964844,293.1499938964844,0.0612536743283271,-1665.7794189453125,304.1532592773437,0.7277944684028625,0.1106736958026886,0.1058372035622596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642143785953521,-1270.5054931640625,304.1518249511719,0.7350648045539856,0.1144242137670517,0.0807318389415741,293.1734924316406,297.1499938964844,293.1499938964844,0.0766685158014297,-1955.0166015625,304.1521301269531,0.7658423185348511,0.1301763951778412,0.1242248937487602,293.3065185546875,297.1499938964844,293.1499938964844,0.0010487464023754,-397.9670104980469,292.60498046875,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.1607360839844,1.0,0.174976497888565,0.9941758513450624,0.9941758513450624,1.0,1.0,-0.7319648265838623,0.3152975440025329,0.4166672825813293,0.120230920612812,0.0,0.0,0.2145370841026306,25.47704315185547,25.0,0.0465261340141296,-5244.2578125,53.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1170496344566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541330516338348,0.1541373431682586,-4.302441084291786e-06,0.0,0.0001187904999824,0.0,0.0,6.1446967124938965,0.0,0.0,0.0,0.2785001397132873,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324453078210353,-1104.0260009765625,304.15087890625,0.6436389088630676,0.0770443826913833,0.070158340036869,293.1846008300781,297.1499938964844,293.1499938964844,0.0606245845556259,-1654.340576171875,304.1532287597656,0.7261942625045776,0.109907366335392,0.1051106974482536,293.1692199707031,297.1499938964844,293.1499938964844,0.0638591796159744,-1265.673095703125,304.1518249511719,0.7341456413269043,0.1139855086803436,0.080424889922142,293.1731872558594,297.1499938964844,293.1499938964844,0.0762541443109512,-1947.0513916015625,304.1521301269531,0.7647411227226257,0.1296422034502029,0.1237189769744873,293.3055725097656,297.1499938964844,293.1499938964844,0.0010111116571351,-383.6854248046875,292.5534362792969,0.5507946610450745,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607666015625,1.0,0.1747478991746902,0.9943277835845948,0.9943277835845948,1.0,1.0,-0.7299056053161621,0.3143892586231231,0.4155163466930389,0.1198464259505271,0.0,0.0,0.2130995839834213,25.46894073486328,25.0,0.0338937230408191,-5222.7431640625,53.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1166046559810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532779186964035,0.1532822251319885,-4.300845375837525e-06,0.0,0.0001183389031211,0.0,0.0,6.106960773468018,0.0,0.0,0.0,0.2783534228801727,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324453078210353,-1104.0260009765625,304.15087890625,0.6436389088630676,0.0770443826913833,0.070158340036869,293.1846008300781,297.1499938964844,293.1499938964844,0.0606245845556259,-1654.340576171875,304.1532287597656,0.7261942625045776,0.109907366335392,0.1051106974482536,293.1692199707031,297.1499938964844,293.1499938964844,0.0638591796159744,-1265.673095703125,304.1518249511719,0.7341456413269043,0.1139855086803436,0.080424889922142,293.1731872558594,297.1499938964844,293.1499938964844,0.0762541443109512,-1947.0513916015625,304.1521301269531,0.7647411227226257,0.1296422034502029,0.1237189769744873,293.3055725097656,297.1499938964844,293.1499938964844,0.0010111116571351,-383.6854248046875,292.5534362792969,0.5507946610450745,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607666015625,1.0,0.1747478991746902,0.9943277835845948,0.9943277835845948,1.0,1.0,-0.7299056053161621,0.3143892586231231,0.4155163466930389,0.1198464259505271,0.0,0.0,0.2130995839834213,25.46894073486328,25.0,0.0338937230408191,-5222.7431640625,53.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1166046559810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532779186964035,0.1532822251319885,-4.300845375837525e-06,0.0,0.0001183389031211,0.0,0.0,6.106960773468018,0.0,0.0,0.0,0.2783534228801727,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322817414999008,-1101.277587890625,304.15087890625,0.6430671215057373,0.0768506079912185,0.0699837133288383,293.1840209960937,297.1499938964844,293.1499938964844,0.060000441968441,-1643.0213623046875,304.1531982421875,0.7245955467224121,0.1091486737132072,0.1043916419148445,293.1689453125,297.1499938964844,293.1499938964844,0.0635068640112876,-1260.8868408203125,304.1517944335937,0.7332302927970886,0.1135507002472877,0.0801207572221756,293.17291259765625,297.1499938964844,293.1499938964844,0.0758430510759353,-1939.158203125,304.152099609375,0.7636456489562988,0.1291125118732452,0.1232174411416053,293.3046264648437,297.1499938964844,293.1499938964844,0.0009736932115629,-369.4862060546875,292.50213623046875,0.5507386326789856,0.050000000745058,0.2288130968809127,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.3047180175781,291.1607666015625,1.0,0.1745229065418243,0.9944831132888794,0.9944831132888794,1.0,1.0,-0.7278684973716736,0.3134954571723938,0.4143730401992798,0.1194558665156364,0.0,0.0,0.2116623520851135,25.46141624450684,25.0,0.0056713307276368,-5201.52734375,53.41977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.1161604300141334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524270325899124,0.1524313390254974,-4.2992628550564405e-06,0.0,0.0001178880702354,0.0,0.0,6.069469928741455,0.0,0.0,0.0,0.278207391500473,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322817414999008,-1101.277587890625,304.15087890625,0.6430671215057373,0.0768506079912185,0.0699837133288383,293.1840209960937,297.1499938964844,293.1499938964844,0.060000441968441,-1643.0213623046875,304.1531982421875,0.7245955467224121,0.1091486737132072,0.1043916419148445,293.1689453125,297.1499938964844,293.1499938964844,0.0635068640112876,-1260.8868408203125,304.1517944335937,0.7332302927970886,0.1135507002472877,0.0801207572221756,293.17291259765625,297.1499938964844,293.1499938964844,0.0758430510759353,-1939.158203125,304.152099609375,0.7636456489562988,0.1291125118732452,0.1232174411416053,293.3046264648437,297.1499938964844,293.1499938964844,0.0009736932115629,-369.4862060546875,292.50213623046875,0.5507386326789856,0.050000000745058,0.2288130968809127,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.3047180175781,291.1607666015625,1.0,0.1745229065418243,0.9944831132888794,0.9944831132888794,1.0,1.0,-0.7278684973716736,0.3134954571723938,0.4143730401992798,0.1194558665156364,0.0,0.0,0.2116623520851135,25.46141624450684,25.0,0.0056713307276368,-5201.52734375,53.41977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.1161604300141334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524270325899124,0.1524313390254974,-4.2992628550564405e-06,0.0,0.0001178880702354,0.0,0.0,6.069469928741455,0.0,0.0,0.0,0.278207391500473,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321216657757759,-1098.584228515625,304.1508483886719,0.6425026059150696,0.0766604095697403,0.069812424480915,293.1834716796875,297.1499938964844,293.1499938964844,0.0593808479607105,-1631.8138427734375,304.1531677246094,0.7229948043823242,0.1083969846367836,0.1036794334650039,293.168701171875,297.1499938964844,293.1499938964844,0.0631572380661964,-1256.144287109375,304.1517944335937,0.7323176264762878,0.1131194680929184,0.0798192173242569,293.1726379394531,297.1499938964844,293.1499938964844,0.0754350572824478,-1931.3333740234373,304.1520690917969,0.7625548839569092,0.1285869926214218,0.1227199882268905,293.3037109375,297.1499938964844,293.1499938964844,0.000936496478971,-355.3714904785156,292.4511413574219,0.5506793856620789,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1607360839844,1.0,0.1743013560771942,0.994638442993164,0.994638442993164,1.0,1.0,-0.7258517742156982,0.3126164376735687,0.4132353663444519,0.1190563514828682,0.0,0.0,0.2102295905351638,25.45448112487793,25.0,-0.0331440158188343,-5180.63232421875,53.142486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.1157156974077224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151582732796669,0.151587039232254,-4.297697159927338e-06,0.0,0.0001174367207568,0.0,0.0,6.032323837280273,0.0,0.0,0.0,0.2780627906322479,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321216657757759,-1098.584228515625,304.1508483886719,0.6425026059150696,0.0766604095697403,0.069812424480915,293.1834716796875,297.1499938964844,293.1499938964844,0.0593808479607105,-1631.8138427734375,304.1531677246094,0.7229948043823242,0.1083969846367836,0.1036794334650039,293.168701171875,297.1499938964844,293.1499938964844,0.0631572380661964,-1256.144287109375,304.1517944335937,0.7323176264762878,0.1131194680929184,0.0798192173242569,293.1726379394531,297.1499938964844,293.1499938964844,0.0754350572824478,-1931.3333740234373,304.1520690917969,0.7625548839569092,0.1285869926214218,0.1227199882268905,293.3037109375,297.1499938964844,293.1499938964844,0.000936496478971,-355.3714904785156,292.4511413574219,0.5506793856620789,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1607360839844,1.0,0.1743013560771942,0.994638442993164,0.994638442993164,1.0,1.0,-0.7258517742156982,0.3126164376735687,0.4132353663444519,0.1190563514828682,0.0,0.0,0.2102295905351638,25.45448112487793,25.0,-0.0331440158188343,-5180.63232421875,53.142486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.1157156974077224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151582732796669,0.151587039232254,-4.297697159927338e-06,0.0,0.0001174367207568,0.0,0.0,6.032323837280273,0.0,0.0,0.0,0.2780627906322479,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320428200066089,-1097.2562255859375,304.1508483886719,0.6422227025032043,0.0765665024518966,0.0697279050946235,293.1832275390625,297.1499938964844,293.1499938964844,0.0590725429356098,-1626.2479248046875,304.15313720703125,0.7221924066543579,0.1080234795808792,0.1033256277441978,293.1686096191406,297.1499938964844,293.1499938964844,0.062983326613903,-1253.7877197265625,304.1517639160156,0.7318618893623352,0.1129050478339195,0.0796693190932273,293.1725158691406,297.1499938964844,293.1499938964844,0.075232096016407,-1927.4443359375,304.1520690917969,0.7620109915733337,0.1283256262540817,0.1224726289510726,293.3032531738281,297.1499938964844,293.1499938964844,0.0009179801563732,-348.3454284667969,292.4257507324219,0.5506485104560852,0.050000000745058,0.2288162857294082,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.16070556640625,1.0,0.1741917729377746,0.9947161078453064,0.9947161078453064,1.0,1.0,-0.7248502969741821,0.3121824562549591,0.412667840719223,0.118852287530899,0.0,0.0,0.2095163315534591,25.45122528076172,25.0,-0.0556726455688476,-5170.31005859375,53.005409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.1154929548501968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511638611555099,0.1511681526899337,-4.296922270441428e-06,0.0,0.0001172106713056,0.0,0.0,6.013915061950684,0.0,0.0,0.0,0.2779911756515503,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319647416472435,-1095.9403076171875,304.1508178710937,0.6419441103935242,0.0764733701944351,0.0696441009640693,293.1829833984375,297.1499938964844,293.1499938964844,0.0587651915848255,-1620.7064208984375,304.15313720703125,0.7213881015777588,0.1076515018939971,0.1029732972383499,293.1684875488281,297.1499938964844,293.1499938964844,0.0628100037574768,-1251.44091796875,304.1517639160156,0.7314064502716064,0.1126913949847221,0.0795199796557426,293.1723937988281,297.1499938964844,293.1499938964844,0.0750298202037811,-1923.5706787109373,304.1520690917969,0.7614678740501404,0.1280651539564132,0.1222261637449264,293.30279541015625,297.1499938964844,293.1499938964844,0.0008995209354907,-341.34112548828125,292.4004211425781,0.5506166815757751,0.050000000745058,0.2288174033164978,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.1606750488281,1.0,0.1740829646587371,0.9947970509529114,0.9947970509529114,1.0,1.0,-0.7238531708717346,0.3117523491382599,0.4121008515357971,0.1186448410153389,0.0,0.0,0.2088061869144439,25.4481143951416,25.0,-0.0793153122067451,-5160.07861328125,52.86935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.1152699515223503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507477462291717,0.1507520377635955,-4.29615374741843e-06,0.0,0.0001169843453681,0.0,0.0,5.995641231536865,0.0,0.0,0.0,0.2779200673103332,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318107604980468,-1093.3426513671875,304.1508178710937,0.6413905024528503,0.0762892439961433,0.0694784969091415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581530705094337,-1609.69140625,304.1531066894531,0.7197717428207397,0.1069117188453674,0.1022727563977241,293.16827392578125,297.1499938964844,293.1499938964844,0.0624649412930011,-1246.774169921875,304.1517639160156,0.7304955720901489,0.1122661903500557,0.0792228281497955,293.1721496582031,297.1499938964844,293.1499938964844,0.0746271312236785,-1915.865966796875,304.15203857421875,0.7603837251663208,0.1275467425584793,0.1217356845736503,293.3018798828125,297.1499938964844,293.1499938964844,0.0008627905626781,-327.4041442871094,292.3499755859375,0.5505502223968506,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605834960937,1.0,0.1738675832748413,0.9949589371681212,0.9949589371681212,1.0,1.0,-0.7218714356422424,0.3109040260314941,0.4109674096107483,0.1182179152965545,0.0,0.0,0.2073984593153,25.44231414794922,25.0,-0.1270174086093902,-5139.89990234375,52.60015487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1148235201835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499256193637848,0.1499299257993698,-4.294638983992627e-06,0.0,0.0001165312714874,0.0,0.0,5.959576606750488,0.0,0.0,0.0,0.2777794003486633,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318107604980468,-1093.3426513671875,304.1508178710937,0.6413905024528503,0.0762892439961433,0.0694784969091415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581530705094337,-1609.69140625,304.1531066894531,0.7197717428207397,0.1069117188453674,0.1022727563977241,293.16827392578125,297.1499938964844,293.1499938964844,0.0624649412930011,-1246.774169921875,304.1517639160156,0.7304955720901489,0.1122661903500557,0.0792228281497955,293.1721496582031,297.1499938964844,293.1499938964844,0.0746271312236785,-1915.865966796875,304.15203857421875,0.7603837251663208,0.1275467425584793,0.1217356845736503,293.3018798828125,297.1499938964844,293.1499938964844,0.0008627905626781,-327.4041442871094,292.3499755859375,0.5505502223968506,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605834960937,1.0,0.1738675832748413,0.9949589371681212,0.9949589371681212,1.0,1.0,-0.7218714356422424,0.3109040260314941,0.4109674096107483,0.1182179152965545,0.0,0.0,0.2073984593153,25.44231414794922,25.0,-0.1270174086093902,-5139.89990234375,52.60015487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1148235201835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499256193637848,0.1499299257993698,-4.294638983992627e-06,0.0,0.0001165312714874,0.0,0.0,5.959576606750488,0.0,0.0,0.0,0.2777794003486633,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316589809954166,-1090.7786865234375,304.1507873535156,0.6408399343490601,0.0761071890592575,0.0693148896098136,293.1820678710937,297.1499938964844,293.1499938964844,0.0575433261692523,-1598.746337890625,304.153076171875,0.7181400060653687,0.1061761230230331,0.1015763655304908,293.1680908203125,297.1499938964844,293.1499938964844,0.0621214248239994,-1242.1348876953125,304.1517333984375,0.7295835614204407,0.1118430793285369,0.0789272338151931,293.17193603515625,297.1499938964844,293.1499938964844,0.0742262750864029,-1908.20556640625,304.15203857421875,0.7593010663986206,0.1270308494567871,0.1212477162480354,293.30096435546875,297.1499938964844,293.1499938964844,0.0008262245682999,-313.5298156738281,292.2997436523437,0.5504802465438843,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736545711755752,0.9951208233833312,0.9951208233833312,1.0,1.0,-0.7199017405509949,0.3100695013999939,0.409832239151001,0.1177741363644599,0.0,0.0,0.2060077786445617,25.436988830566406,25.0,-0.177061453461647,-5120.0703125,52.33415222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.114377275109291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491170823574066,0.1491213738918304,-4.293151960155228e-06,0.0,0.0001160783940576,0.0,0.0,5.924156188964844,0.0,0.0,0.0,0.2776423096656799,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316589809954166,-1090.7786865234375,304.1507873535156,0.6408399343490601,0.0761071890592575,0.0693148896098136,293.1820678710937,297.1499938964844,293.1499938964844,0.0575433261692523,-1598.746337890625,304.153076171875,0.7181400060653687,0.1061761230230331,0.1015763655304908,293.1680908203125,297.1499938964844,293.1499938964844,0.0621214248239994,-1242.1348876953125,304.1517333984375,0.7295835614204407,0.1118430793285369,0.0789272338151931,293.17193603515625,297.1499938964844,293.1499938964844,0.0742262750864029,-1908.20556640625,304.15203857421875,0.7593010663986206,0.1270308494567871,0.1212477162480354,293.30096435546875,297.1499938964844,293.1499938964844,0.0008262245682999,-313.5298156738281,292.2997436523437,0.5504802465438843,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736545711755752,0.9951208233833312,0.9951208233833312,1.0,1.0,-0.7199017405509949,0.3100695013999939,0.409832239151001,0.1177741363644599,0.0,0.0,0.2060077786445617,25.436988830566406,25.0,-0.177061453461647,-5120.0703125,52.33415222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.114377275109291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491170823574066,0.1491213738918304,-4.293151960155228e-06,0.0,0.0001160783940576,0.0,0.0,5.924156188964844,0.0,0.0,0.0,0.2776423096656799,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.031509231775999,-1088.24560546875,304.1507873535156,0.6402912735939026,0.0759269446134567,0.0691530257463455,293.1816711425781,297.1499938964844,293.1499938964844,0.056935578584671,-1587.8651123046875,304.153076171875,0.7164887189865112,0.1054443046450614,0.100883737206459,293.1679077148437,297.1499938964844,293.1499938964844,0.0617792792618274,-1237.52099609375,304.1517333984375,0.7286693453788757,0.1114218235015869,0.0786330178380012,293.1717224121094,297.1499938964844,293.1499938964844,0.0738270953297615,-1900.5865478515625,304.1520080566406,0.7582191824913025,0.1265172064304351,0.1207620203495025,293.3000793457031,297.1499938964844,293.1499938964844,0.0007898772601038,-299.73883056640625,292.2497863769531,0.5504063963890076,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3001708984375,291.1603088378906,1.0,0.1734438091516494,0.9952866435050964,0.9952866435050964,1.0,1.0,-0.7179433107376099,0.3092502355575561,0.4086930751800537,0.117309384047985,0.0,0.0,0.2046404480934143,25.432132720947266,25.0,-0.2348957806825637,-5100.6298828125,52.07118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.1139324903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483253240585327,0.1483296155929565,-4.291700406611199e-06,0.0,0.0001156269936473,0.0,0.0,5.889518737792969,0.0,0.0,0.0,0.2775079011917114,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.031509231775999,-1088.24560546875,304.1507873535156,0.6402912735939026,0.0759269446134567,0.0691530257463455,293.1816711425781,297.1499938964844,293.1499938964844,0.056935578584671,-1587.8651123046875,304.153076171875,0.7164887189865112,0.1054443046450614,0.100883737206459,293.1679077148437,297.1499938964844,293.1499938964844,0.0617792792618274,-1237.52099609375,304.1517333984375,0.7286693453788757,0.1114218235015869,0.0786330178380012,293.1717224121094,297.1499938964844,293.1499938964844,0.0738270953297615,-1900.5865478515625,304.1520080566406,0.7582191824913025,0.1265172064304351,0.1207620203495025,293.3000793457031,297.1499938964844,293.1499938964844,0.0007898772601038,-299.73883056640625,292.2497863769531,0.5504063963890076,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3001708984375,291.1603088378906,1.0,0.1734438091516494,0.9952866435050964,0.9952866435050964,1.0,1.0,-0.7179433107376099,0.3092502355575561,0.4086930751800537,0.117309384047985,0.0,0.0,0.2046404480934143,25.432132720947266,25.0,-0.2348957806825637,-5100.6298828125,52.07118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.1139324903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483253240585327,0.1483296155929565,-4.291700406611199e-06,0.0,0.0001156269936473,0.0,0.0,5.889518737792969,0.0,0.0,0.0,0.2775079011917114,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313612185418605,-1085.7386474609375,304.1507568359375,0.639743447303772,0.0757481902837753,0.0689926221966743,293.1813049316406,297.1499938964844,293.1499938964844,0.0563294291496276,-1577.0396728515625,304.1530456542969,0.7148129940032959,0.1047157347202301,0.1001943722367286,293.167724609375,297.1499938964844,293.1499938964844,0.0614382177591323,-1232.9285888671875,304.1517333984375,0.7277515530586243,0.1110020652413368,0.0783399492502212,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292790293693,-1893.0032958984373,304.1520080566406,0.75713711977005,0.126005470752716,0.1202782541513443,293.2991943359375,297.1499938964844,293.1499938964844,0.0007537381607107,-286.02703857421875,292.2000732421875,0.5503283143043518,0.050000000745058,0.2288275808095932,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.1600952148437,1.0,0.1732351630926132,0.9954524040222168,0.9954524040222168,1.0,1.0,-0.7159944772720337,0.3084459900856018,0.4075484871864319,0.1168219968676567,0.0,0.0,0.2033021599054336,25.42776679992676,25.0,-0.2843828797340393,-5081.61181640625,51.81102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1134909242391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475536674261093,0.1475579589605331,-4.290289780328749e-06,0.0,0.0001151788601418,0.0,0.0,5.855806350708008,0.0,0.0,0.0,0.2773771584033966,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313612185418605,-1085.7386474609375,304.1507568359375,0.639743447303772,0.0757481902837753,0.0689926221966743,293.1813049316406,297.1499938964844,293.1499938964844,0.0563294291496276,-1577.0396728515625,304.1530456542969,0.7148129940032959,0.1047157347202301,0.1001943722367286,293.167724609375,297.1499938964844,293.1499938964844,0.0614382177591323,-1232.9285888671875,304.1517333984375,0.7277515530586243,0.1110020652413368,0.0783399492502212,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292790293693,-1893.0032958984373,304.1520080566406,0.75713711977005,0.126005470752716,0.1202782541513443,293.2991943359375,297.1499938964844,293.1499938964844,0.0007537381607107,-286.02703857421875,292.2000732421875,0.5503283143043518,0.050000000745058,0.2288275808095932,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.1600952148437,1.0,0.1732351630926132,0.9954524040222168,0.9954524040222168,1.0,1.0,-0.7159944772720337,0.3084459900856018,0.4075484871864319,0.1168219968676567,0.0,0.0,0.2033021599054336,25.42776679992676,25.0,-0.2843828797340393,-5081.61181640625,51.81102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1134909242391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475536674261093,0.1475579589605331,-4.290289780328749e-06,0.0,0.0001151788601418,0.0,0.0,5.855806350708008,0.0,0.0,0.0,0.2773771584033966,4.0,0.0,1.0
