time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312877669930458,-1084.4931640625,304.1507568359375,0.639469563961029,0.075659267604351,0.0689128786325454,293.18115234375,297.1499938964844,293.1499938964844,0.0560267865657806,-1571.6446533203125,304.1530456542969,0.7139643430709839,0.1043524742126464,0.0998507365584373,293.16766357421875,297.1499938964844,293.1499938964844,0.0612679906189441,-1230.6390380859375,304.1517333984375,0.7272910475730896,0.110792651772499,0.0781937688589096,293.17144775390625,297.1499938964844,293.1499938964844,0.0732307657599449,-1889.2227783203125,304.1520080566406,0.7565957307815552,0.1257501989603042,0.1200369819998741,293.2987670898437,297.1499938964844,293.1499938964844,0.000735742971301,-279.1994323730469,292.17529296875,0.5502877235412598,0.050000000745058,0.228829026222229,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.2988586425781,291.15997314453125,1.0,0.1731315851211547,0.9955353140830994,0.9955353140830994,1.0,1.0,-0.7150231003761292,0.3080494403839111,0.406973659992218,0.1165692806243896,0.0,0.0,0.202644944190979,25.425765991210938,25.0,-0.3044476509094238,-5072.265625,51.68192672729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.1132719367742538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471759676933288,0.1471802592277526,-4.289600838092156e-06,0.0,0.0001149566160165,0.0,0.0,5.839321613311768,0.0,0.0,0.0,0.277313232421875,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312146823853254,-1083.253173828125,304.1507568359375,0.6391955614089966,0.0755707398056984,0.068833440542221,293.1809997558594,297.1499938964844,293.1499938964844,0.0557243674993515,-1566.2603759765625,304.1530456542969,0.7131075859069824,0.1039898544549942,0.0995077341794967,293.1675720214844,297.1499938964844,293.1499938964844,0.0610979534685611,-1228.3536376953125,304.1517028808594,0.7268292307853699,0.11058359593153,0.078047826886177,293.1713562011719,297.1499938964844,293.1499938964844,0.0730324685573577,-1885.4486083984373,304.1520080566406,0.7560539245605469,0.1254952549934387,0.1197960600256919,293.29833984375,297.1499938964844,293.1499938964844,0.0007178085506893,-272.3948669433594,292.1506042480469,0.5502459406852722,0.050000000745058,0.2288305014371872,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984313964844,291.15985107421875,1.0,0.1730284988880157,0.9956212639808656,0.9956212639808656,1.0,1.0,-0.7140535712242126,0.3076567053794861,0.4063968956470489,0.1163102984428405,0.0,0.0,0.2019969075918197,25.42389297485352,25.0,-0.3208308219909668,-5063.0361328125,51.55346298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1130546778440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468043476343155,0.1468086391687393,-4.288923719286686e-06,0.0,0.000114736125397,0.0,0.0,5.823112964630127,0.0,0.0,0.0,0.2772503793239593,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310691241174936,-1080.780517578125,304.1507568359375,0.6386459469795227,0.0753936544060707,0.0686749890446662,293.1806945800781,297.1499938964844,293.1499938964844,0.0551198609173297,-1555.5169677734375,304.1530456542969,0.7113664150238037,0.1032661199569702,0.0988232791423797,293.1674499511719,297.1499938964844,293.1499938964844,0.0607578940689563,-1223.7879638671875,304.1517028808594,0.7259004712104797,0.1101653799414634,0.0777561962604522,293.17120361328125,297.1499938964844,293.1499938964844,0.0726362243294715,-1877.9141845703125,304.1520080566406,0.7549687027931213,0.1249861270189285,0.1193150207400322,293.2974548339844,297.1499938964844,293.1499938964844,0.0006821118295192,-258.8509826660156,292.1014404296875,0.5501589775085449,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.1596069335937,1.0,0.1728235632181167,0.9957931041717528,0.9957931041717528,1.0,1.0,-0.7121184468269348,0.3068819940090179,0.4052364230155945,0.1157725378870964,0.0,0.0,0.2007278949022293,25.42051887512207,25.0,-0.3436582386493683,-5044.91552734375,51.29818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1126263290643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460790783166885,0.1460833549499511,-4.287605406716466e-06,0.0,0.0001143014087574,0.0,0.0,5.791508197784424,0.0,0.0,0.0,0.277127742767334,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310691241174936,-1080.780517578125,304.1507568359375,0.6386459469795227,0.0753936544060707,0.0686749890446662,293.1806945800781,297.1499938964844,293.1499938964844,0.0551198609173297,-1555.5169677734375,304.1530456542969,0.7113664150238037,0.1032661199569702,0.0988232791423797,293.1674499511719,297.1499938964844,293.1499938964844,0.0607578940689563,-1223.7879638671875,304.1517028808594,0.7259004712104797,0.1101653799414634,0.0777561962604522,293.17120361328125,297.1499938964844,293.1499938964844,0.0726362243294715,-1877.9141845703125,304.1520080566406,0.7549687027931213,0.1249861270189285,0.1193150207400322,293.2974548339844,297.1499938964844,293.1499938964844,0.0006821118295192,-258.8509826660156,292.1014404296875,0.5501589775085449,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.1596069335937,1.0,0.1728235632181167,0.9957931041717528,0.9957931041717528,1.0,1.0,-0.7121184468269348,0.3068819940090179,0.4052364230155945,0.1157725378870964,0.0,0.0,0.2007278949022293,25.42051887512207,25.0,-0.3436582386493683,-5044.91552734375,51.29818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1126263290643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460790783166885,0.1460833549499511,-4.287605406716466e-06,0.0,0.0001143014087574,0.0,0.0,5.791508197784424,0.0,0.0,0.0,0.277127742767334,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309220310300588,-1078.2777099609375,304.1507568359375,0.6380857229232788,0.0752132460474968,0.0685145631432533,293.180419921875,297.1499938964844,293.1499938964844,0.0545152463018894,-1544.7969970703125,304.1530456542969,0.7095816731452942,0.1025436744093895,0.0981402322649955,293.1673583984375,297.1499938964844,293.1499938964844,0.0604154951870441,-1219.197021484375,304.1517028808594,0.7249575853347778,0.1097435727715492,0.0774628967046737,293.1710510253906,297.1499938964844,293.1499938964844,0.0722401067614555,-1870.3916015625,304.1519775390625,0.7538794875144958,0.1244775503873825,0.1188346520066261,293.2966003417969,297.1499938964844,293.1499938964844,0.0006465699407272,-245.3656768798828,292.052490234375,0.5500664114952087,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.15936279296875,1.0,0.1726198643445968,0.9959649443626404,0.9959649443626404,1.0,1.0,-0.710181474685669,0.3061181306838989,0.4040633141994476,0.1152081713080406,0.0,0.0,0.199490949511528,25.41777610778809,25.0,-0.3557964265346527,-5027.193359375,51.044376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.1122064739465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453753262758255,0.1453796029090881,-4.286328476155177e-06,0.0,0.0001138753068516,0.0,0.0,5.760878086090088,0.0,0.0,0.0,0.2770093381404876,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309220310300588,-1078.2777099609375,304.1507568359375,0.6380857229232788,0.0752132460474968,0.0685145631432533,293.180419921875,297.1499938964844,293.1499938964844,0.0545152463018894,-1544.7969970703125,304.1530456542969,0.7095816731452942,0.1025436744093895,0.0981402322649955,293.1673583984375,297.1499938964844,293.1499938964844,0.0604154951870441,-1219.197021484375,304.1517028808594,0.7249575853347778,0.1097435727715492,0.0774628967046737,293.1710510253906,297.1499938964844,293.1499938964844,0.0722401067614555,-1870.3916015625,304.1519775390625,0.7538794875144958,0.1244775503873825,0.1188346520066261,293.2966003417969,297.1499938964844,293.1499938964844,0.0006465699407272,-245.3656768798828,292.052490234375,0.5500664114952087,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.15936279296875,1.0,0.1726198643445968,0.9959649443626404,0.9959649443626404,1.0,1.0,-0.710181474685669,0.3061181306838989,0.4040633141994476,0.1152081713080406,0.0,0.0,0.199490949511528,25.41777610778809,25.0,-0.3557964265346527,-5027.193359375,51.044376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.1122064739465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453753262758255,0.1453796029090881,-4.286328476155177e-06,0.0,0.0001138753068516,0.0,0.0,5.760878086090088,0.0,0.0,0.0,0.2770093381404876,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314595997333526,-1087.520751953125,304.1495666503906,0.6406176090240479,0.0760690495371818,0.0690935254096984,293.1747741699219,297.1499938964844,293.1499938964844,0.0546362586319446,-1547.09130859375,304.1517944335937,0.7108849287033081,0.1029255166649818,0.0982745811343193,293.1620483398437,297.1499938964844,293.1499938964844,0.0607618913054466,-1223.9566650390625,304.1505432128906,0.7267009019851685,0.110389307141304,0.0777558013796806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161656737327,-1875.804931640625,304.1508483886719,0.7555336356163025,0.1250611990690231,0.1191637217998504,293.2894287109375,297.1499938964844,293.1499938964844,0.0006255970802158,-237.4315795898437,292.0194702148437,0.5509487986564636,0.050000000745058,0.22880619764328,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15582275390625,1.0,0.1724861860275268,0.9961410164833068,0.9961410164833068,1.0,1.0,-0.7117462158203125,0.3068915605545044,0.4048546850681305,0.1153148710727691,0.0,0.0,0.1986176520586013,25.264549255371094,25.0,-6.730149745941162,-5020.400390625,51.06126022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.1118068099021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447702497243881,0.1447745263576507,-4.285216618882259e-06,0.0,0.0001134697013185,0.0,0.0,5.734550476074219,0.0,0.0,0.0,0.2769109010696411,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314595997333526,-1087.520751953125,304.1495666503906,0.6406176090240479,0.0760690495371818,0.0690935254096984,293.1747741699219,297.1499938964844,293.1499938964844,0.0546362586319446,-1547.09130859375,304.1517944335937,0.7108849287033081,0.1029255166649818,0.0982745811343193,293.1620483398437,297.1499938964844,293.1499938964844,0.0607618913054466,-1223.9566650390625,304.1505432128906,0.7267009019851685,0.110389307141304,0.0777558013796806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161656737327,-1875.804931640625,304.1508483886719,0.7555336356163025,0.1250611990690231,0.1191637217998504,293.2894287109375,297.1499938964844,293.1499938964844,0.0006255970802158,-237.4315795898437,292.0194702148437,0.5509487986564636,0.050000000745058,0.22880619764328,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15582275390625,1.0,0.1724861860275268,0.9961410164833068,0.9961410164833068,1.0,1.0,-0.7117462158203125,0.3068915605545044,0.4048546850681305,0.1153148710727691,0.0,0.0,0.1986176520586013,25.264549255371094,25.0,-6.730149745941162,-5020.400390625,51.06126022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.1118068099021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447702497243881,0.1447745263576507,-4.285216618882259e-06,0.0,0.0001134697013185,0.0,0.0,5.734550476074219,0.0,0.0,0.0,0.2769109010696411,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318403020501136,-1094.0948486328125,304.14910888671875,0.6422010064125061,0.076393723487854,0.0694686025381088,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796396374702,-1548.018310546875,304.1511535644531,0.7114311456680298,0.1028354093432426,0.0982747003436088,293.1597595214844,297.1499938964844,293.1499938964844,0.0610105283558368,-1227.4136962890625,304.14996337890625,0.7277072072029114,0.1105481013655662,0.0779284164309501,293.1631164550781,297.1499938964844,293.1499938964844,0.0727211236953735,-1879.8770751953125,304.1502380371094,0.7564772963523865,0.1251692473888397,0.1193507611751556,293.2839660644531,297.1499938964844,293.1499938964844,0.0006014370010234,-228.33267211914065,291.9785461425781,0.5514505505561829,0.050000000745058,0.2287888973951339,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476745605469,1.0,0.1724035739898681,0.9963170886039734,0.9963170886039734,1.0,1.0,-0.7126078009605408,0.3073471188545227,0.4052606523036957,0.1153082326054573,0.0,0.0,0.1993609964847564,25.17686080932617,25.0,-8.926488876342773,-5024.0654296875,51.06637191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1114819645881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449764668941497,0.1449807584285736,-4.285509930923581e-06,0.0,0.000113140020403,0.0,0.0,5.743408203125,0.0,0.0,0.0,0.2769525647163391,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318403020501136,-1094.0948486328125,304.14910888671875,0.6422010064125061,0.076393723487854,0.0694686025381088,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796396374702,-1548.018310546875,304.1511535644531,0.7114311456680298,0.1028354093432426,0.0982747003436088,293.1597595214844,297.1499938964844,293.1499938964844,0.0610105283558368,-1227.4136962890625,304.14996337890625,0.7277072072029114,0.1105481013655662,0.0779284164309501,293.1631164550781,297.1499938964844,293.1499938964844,0.0727211236953735,-1879.8770751953125,304.1502380371094,0.7564772963523865,0.1251692473888397,0.1193507611751556,293.2839660644531,297.1499938964844,293.1499938964844,0.0006014370010234,-228.33267211914065,291.9785461425781,0.5514505505561829,0.050000000745058,0.2287888973951339,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476745605469,1.0,0.1724035739898681,0.9963170886039734,0.9963170886039734,1.0,1.0,-0.7126078009605408,0.3073471188545227,0.4052606523036957,0.1153082326054573,0.0,0.0,0.1993609964847564,25.17686080932617,25.0,-8.926488876342773,-5024.0654296875,51.06637191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1114819645881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449764668941497,0.1449807584285736,-4.285509930923581e-06,0.0,0.000113140020403,0.0,0.0,5.743408203125,0.0,0.0,0.0,0.2769525647163391,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319336578249931,-1095.696044921875,304.14910888671875,0.6425541639328003,0.0764749646186828,0.0695598423480987,293.1714172363281,297.1499938964844,293.1499938964844,0.0545963272452354,-1546.5699462890625,304.1510925292969,0.7112650871276855,0.1026982963085174,0.0981684103608131,293.1591796875,297.1499938964844,293.1499938964844,0.0610362887382507,-1227.7806396484375,304.1499328613281,0.7278292775154114,0.1105428412556648,0.0779402554035186,293.1624755859375,297.1499938964844,293.1499938964844,0.0727244913578033,-1879.9720458984373,304.15020751953125,0.7565503120422363,0.1251330971717834,0.1193393245339393,293.28173828125,297.1499938964844,293.1499938964844,0.0005889059975743,-223.59136962890625,291.95916748046875,0.5515373945236206,0.050000000745058,0.2287859171628952,291.1465148925781,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2821960449219,291.1460876464844,1.0,0.1723671704530716,0.9964051246643066,0.9964051246643066,1.0,1.0,-0.7125867009162903,0.3073758780956268,0.4052108228206634,0.1152198389172554,0.0,0.0,0.1998319178819656,25.15934562683105,25.0,-6.00189208984375,-5027.11474609375,51.042423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1113638803362846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452550143003463,0.145259290933609,-4.286000603315188e-06,0.0,0.0001130201853811,0.0,0.0,5.755500793457031,0.0,0.0,0.0,0.2769989371299743,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319919064640998,-1096.68017578125,304.149169921875,0.6427615284919739,0.0765280574560165,0.0696199387311935,293.1709289550781,297.1499938964844,293.1499938964844,0.0544685833156108,-1544.3074951171875,304.151123046875,0.710936963558197,0.1025257930159568,0.0980216264724731,293.1587829589844,297.1499938964844,293.1499938964844,0.0610216073691844,-1227.5836181640625,304.14996337890625,0.7278163433074951,0.1105055660009384,0.0779251977801323,293.1620178222656,297.1499938964844,293.1499938964844,0.0726856663823127,-1879.234130859375,304.1502380371094,0.7564789652824402,0.1250627040863037,0.1192886158823967,293.27984619140625,297.1499938964844,293.1499938964844,0.000576042337343,-218.71041870117188,291.94091796875,0.5515674352645874,0.050000000745058,0.2287848889827728,291.1459350585937,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802429199219,291.1459350585937,1.0,0.1723316311836242,0.9964756965637208,0.9964756965637208,1.0,1.0,-0.7124025821685791,0.3073320090770721,0.4050705730915069,0.1151018291711807,0.0,0.0,0.200170025229454,25.150859832763672,25.0,-2.8433837890625,-5028.61328125,51.00835037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1112779602408409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145483523607254,0.1454878002405166,-4.286419425625354e-06,0.0,0.0001129329903051,0.0,0.0,5.765446186065674,0.0,0.0,0.0,0.2770361304283142,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320450775325298,-1097.5467529296875,304.1493530273437,0.6429091095924377,0.0765773728489875,0.0696816071867942,293.1703491210937,297.1499938964844,293.1499938964844,0.0541335083544254,-1538.340576171875,304.1513061523437,0.7099782824516296,0.1021125614643096,0.0976522639393806,293.1583557128906,297.1499938964844,293.1499938964844,0.060918316245079,-1226.168212890625,304.150146484375,0.7275396585464478,0.1103654950857162,0.0778428316116333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725335255265235,-1876.30126953125,304.1504211425781,0.756074845790863,0.1248559430241584,0.1191139668226242,293.2767639160156,297.1499938964844,293.1499938964844,0.0005497992970049,-208.5549774169922,291.9056396484375,0.5515287518501282,0.050000000745058,0.2287862449884414,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475830078125,1.0,0.1722592860460281,0.996616780757904,0.996616780757904,1.0,1.0,-0.7117265462875366,0.3071060478687286,0.404620498418808,0.1148139983415603,0.0,0.0,0.200479194521904,25.149471282958984,25.0,1.5697718858718872,-5026.8525390625,50.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.1111862435936927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457288563251495,0.1457331478595733,-4.286886905902065e-06,0.0,0.0001128399017034,0.0,0.0,5.776151657104492,0.0,0.0,0.0,0.2770752906799316,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320450775325298,-1097.5467529296875,304.1493530273437,0.6429091095924377,0.0765773728489875,0.0696816071867942,293.1703491210937,297.1499938964844,293.1499938964844,0.0541335083544254,-1538.340576171875,304.1513061523437,0.7099782824516296,0.1021125614643096,0.0976522639393806,293.1583557128906,297.1499938964844,293.1499938964844,0.060918316245079,-1226.168212890625,304.150146484375,0.7275396585464478,0.1103654950857162,0.0778428316116333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725335255265235,-1876.30126953125,304.1504211425781,0.756074845790863,0.1248559430241584,0.1191139668226242,293.2767639160156,297.1499938964844,293.1499938964844,0.0005497992970049,-208.5549774169922,291.9056396484375,0.5515287518501282,0.050000000745058,0.2287862449884414,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475830078125,1.0,0.1722592860460281,0.996616780757904,0.996616780757904,1.0,1.0,-0.7117265462875366,0.3071060478687286,0.404620498418808,0.1148139983415603,0.0,0.0,0.200479194521904,25.149471282958984,25.0,1.5697718858718872,-5026.8525390625,50.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.1111862435936927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457288563251495,0.1457331478595733,-4.286886905902065e-06,0.0,0.0001128399017034,0.0,0.0,5.776151657104492,0.0,0.0,0.0,0.2770752906799316,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320414192974567,-1097.4393310546875,304.1495666503906,0.6428170204162598,0.0765696540474891,0.0696872249245643,293.1701354980469,297.1499938964844,293.1499938964844,0.0537329874932765,-1531.2078857421875,304.15155029296875,0.7087525725364685,0.1016379296779632,0.0972167775034904,293.1583251953125,297.1499938964844,293.1499938964844,0.0607498064637184,-1223.8642578125,304.150390625,0.7270398736000061,0.1101600974798202,0.0777103975415229,293.1614074707031,297.1499938964844,293.1499938964844,0.0723209753632545,-1872.20361328125,304.150634765625,0.7554523348808289,0.1245893165469169,0.1188751012086868,293.2744445800781,297.1499938964844,293.1499938964844,0.0005296443705447,-198.26451110839844,291.8704833984375,0.5514126420021057,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.150146484375,1.0,0.1721814423799514,0.9967578649520874,0.9967578649520874,1.0,1.0,-0.7107698917388916,0.3067524433135986,0.4040174484252929,0.1144830286502838,0.0,0.0,0.2003543823957443,25.160024642944336,25.0,3.444838047027588,-5020.1298828125,50.808860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.1111737862229347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457187682390213,0.1457230597734451,-4.286890998628223e-06,0.0,0.000112827263365,0.0,0.0,5.775742530822754,0.0,0.0,0.0,0.2770717144012451,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320414192974567,-1097.4393310546875,304.1495666503906,0.6428170204162598,0.0765696540474891,0.0696872249245643,293.1701354980469,297.1499938964844,293.1499938964844,0.0537329874932765,-1531.2078857421875,304.15155029296875,0.7087525725364685,0.1016379296779632,0.0972167775034904,293.1583251953125,297.1499938964844,293.1499938964844,0.0607498064637184,-1223.8642578125,304.150390625,0.7270398736000061,0.1101600974798202,0.0777103975415229,293.1614074707031,297.1499938964844,293.1499938964844,0.0723209753632545,-1872.20361328125,304.150634765625,0.7554523348808289,0.1245893165469169,0.1188751012086868,293.2744445800781,297.1499938964844,293.1499938964844,0.0005296443705447,-198.26451110839844,291.8704833984375,0.5514126420021057,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.150146484375,1.0,0.1721814423799514,0.9967578649520874,0.9967578649520874,1.0,1.0,-0.7107698917388916,0.3067524433135986,0.4040174484252929,0.1144830286502838,0.0,0.0,0.2003543823957443,25.160024642944336,25.0,3.444838047027588,-5020.1298828125,50.808860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.1111737862229347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457187682390213,0.1457230597734451,-4.286890998628223e-06,0.0,0.000112827263365,0.0,0.0,5.775742530822754,0.0,0.0,0.0,0.2770717144012451,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319996103644371,-1096.6884765625,304.1497802734375,0.6425681710243225,0.0765197500586509,0.0696524158120155,293.170166015625,297.1499938964844,293.1499938964844,0.0532944165170192,-1523.415771484375,304.1517639160156,0.7073588371276855,0.1011235490441322,0.0967398881912231,293.1585388183594,297.1499938964844,293.1499938964844,0.0605386234819889,-1220.9896240234375,304.1506042480469,0.7263962626457214,0.1099066585302352,0.0775421038269996,293.1614990234375,297.1499938964844,293.1499938964844,0.0720737427473068,-1867.4515380859373,304.1508178710937,0.7547029852867126,0.1242832243442535,0.1185953468084335,293.2726745605469,297.1499938964844,293.1499938964844,0.0005143386078998,-187.3868560791016,291.8347473144531,0.5512577295303345,0.050000000745058,0.2287956029176712,291.1523132324219,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527404785156,1.0,0.1720954477787017,0.9969186186790466,0.9969186186790466,1.0,1.0,-0.7096245288848877,0.3063119947910309,0.4033125340938568,0.1141265332698822,0.0,0.0,0.1998626887798309,25.17629623413086,25.0,3.686809062957764,-5009.865234375,50.68114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1112018823623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454909443855285,0.1454952359199524,-4.2864976421697065e-06,0.0,0.0001128557778429,0.0,0.0,5.765854835510254,0.0,0.0,0.0,0.2770317196846008,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319996103644371,-1096.6884765625,304.1497802734375,0.6425681710243225,0.0765197500586509,0.0696524158120155,293.170166015625,297.1499938964844,293.1499938964844,0.0532944165170192,-1523.415771484375,304.1517639160156,0.7073588371276855,0.1011235490441322,0.0967398881912231,293.1585388183594,297.1499938964844,293.1499938964844,0.0605386234819889,-1220.9896240234375,304.1506042480469,0.7263962626457214,0.1099066585302352,0.0775421038269996,293.1614990234375,297.1499938964844,293.1499938964844,0.0720737427473068,-1867.4515380859373,304.1508178710937,0.7547029852867126,0.1242832243442535,0.1185953468084335,293.2726745605469,297.1499938964844,293.1499938964844,0.0005143386078998,-187.3868560791016,291.8347473144531,0.5512577295303345,0.050000000745058,0.2287956029176712,291.1523132324219,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527404785156,1.0,0.1720954477787017,0.9969186186790466,0.9969186186790466,1.0,1.0,-0.7096245288848877,0.3063119947910309,0.4033125340938568,0.1141265332698822,0.0,0.0,0.1998626887798309,25.17629623413086,25.0,3.686809062957764,-5009.865234375,50.68114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1112018823623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454909443855285,0.1454952359199524,-4.2864976421697065e-06,0.0,0.0001128557778429,0.0,0.0,5.765854835510254,0.0,0.0,0.0,0.2770317196846008,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319304540753364,-1095.48291015625,304.14996337890625,0.6422092318534851,0.0764372125267982,0.0695865750312805,293.1703186035156,297.1499938964844,293.1499938964844,0.0528316237032413,-1515.2183837890625,304.1519470214844,0.7058618664741516,0.1005809158086776,0.0962341800332069,293.1589050292969,297.1499938964844,293.1499938964844,0.0602971985936164,-1217.7181396484375,304.1508178710937,0.7256516814231873,0.1096157431602478,0.0773461833596229,293.1617126464844,297.1499938964844,293.1499938964844,0.0718047618865966,-1862.3004150390625,304.1510009765625,0.7538734078407288,0.1239485219120979,0.1182865872979164,293.2712707519531,297.1499938964844,293.1499938964844,0.0005011584144085,-176.19259643554688,291.7981872558594,0.5510835647583008,0.050000000745058,0.2288016378879547,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1548767089844,1.0,0.1720002591609954,0.9970794320106506,0.9970794320106506,1.0,1.0,-0.7083401679992676,0.3058072626590729,0.4025328755378723,0.1137514561414718,0.0,0.0,0.1991023868322372,25.195106506347656,25.0,3.136366128921509,-4997.37744140625,50.53891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1112349331378936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450983732938766,0.1451026499271392,-4.285802333470201e-06,0.0,0.0001128893200075,0.0,0.0,5.748801708221436,0.0,0.0,0.0,0.2769644260406494,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319304540753364,-1095.48291015625,304.14996337890625,0.6422092318534851,0.0764372125267982,0.0695865750312805,293.1703186035156,297.1499938964844,293.1499938964844,0.0528316237032413,-1515.2183837890625,304.1519470214844,0.7058618664741516,0.1005809158086776,0.0962341800332069,293.1589050292969,297.1499938964844,293.1499938964844,0.0602971985936164,-1217.7181396484375,304.1508178710937,0.7256516814231873,0.1096157431602478,0.0773461833596229,293.1617126464844,297.1499938964844,293.1499938964844,0.0718047618865966,-1862.3004150390625,304.1510009765625,0.7538734078407288,0.1239485219120979,0.1182865872979164,293.2712707519531,297.1499938964844,293.1499938964844,0.0005011584144085,-176.19259643554688,291.7981872558594,0.5510835647583008,0.050000000745058,0.2288016378879547,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1548767089844,1.0,0.1720002591609954,0.9970794320106506,0.9970794320106506,1.0,1.0,-0.7083401679992676,0.3058072626590729,0.4025328755378723,0.1137514561414718,0.0,0.0,0.1991023868322372,25.195106506347656,25.0,3.136366128921509,-4997.37744140625,50.53891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1112349331378936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450983732938766,0.1451026499271392,-4.285802333470201e-06,0.0,0.0001128893200075,0.0,0.0,5.748801708221436,0.0,0.0,0.0,0.2769644260406494,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318873599171638,-1094.7392578125,304.1500549316406,0.6419966220855713,0.076385423541069,0.0695436969399452,293.1704406738281,297.1499938964844,293.1499938964844,0.052593108266592,-1511.00341796875,304.1520080566406,0.7050835490226746,0.1003008335828781,0.0959725081920623,293.1591491699219,297.1499938964844,293.1499938964844,0.0601669773459434,-1215.958984375,304.1509094238281,0.7252486348152161,0.1094580292701721,0.0772392451763153,293.161865234375,297.1499938964844,293.1499938964844,0.0716639161109924,-1859.6102294921875,304.15106201171875,0.7534361481666565,0.1237721666693687,0.1181231811642646,293.27069091796875,297.1499938964844,293.1499938964844,0.0004922492080368,-167.98130798339844,291.7796325683594,0.5509926080703735,0.050000000745058,0.2288047969341278,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.27081298828125,291.1557312011719,1.0,0.1719489842653274,0.9971598386764526,0.9971598386764526,1.0,1.0,-0.7076539993286133,0.3055349290370941,0.4021190702915191,0.1135572493076324,0.0,0.0,0.1986442804336547,25.204912185668945,25.0,2.766226530075073,-4990.61083984375,50.46276473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.1112440824508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448545157909393,0.1448588073253631,-4.285367140255403e-06,0.0,0.0001128986041294,0.0,0.0,5.738210201263428,0.0,0.0,0.0,0.2769229412078857,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318394899368286,-1093.9166259765625,304.1501159667969,0.6417663097381592,0.0763277485966682,0.0694952011108398,293.1705627441406,297.1499938964844,293.1499938964844,0.0523506589233875,-1506.7249755859375,304.152099609375,0.7042893767356873,0.1000159382820129,0.0957059860229492,293.1593933105469,297.1499938964844,293.1499938964844,0.0600313022732734,-1214.12939453125,304.1509704589844,0.7248287796974182,0.1092933043837547,0.0771271660923957,293.1620178222656,297.1499938964844,293.1499938964844,0.0715195387601852,-1856.856689453125,304.1511535644531,0.7529873847961426,0.1235907897353172,0.1179547607898712,293.2701416015625,297.1499938964844,293.1499938964844,0.0005028879968449,-177.72328186035156,291.76092529296875,0.5509003400802612,0.050000000745058,0.2288080006837844,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.1769714355469,293.270263671875,291.156494140625,1.0,0.1718953251838684,0.9972448945045472,0.9972448945045472,1.0,1.0,-0.706943154335022,0.3052517473697662,0.4016914069652557,0.1133586540818214,0.0,0.0,0.1981455236673355,25.214767456054688,25.0,2.40860915184021,-4983.63134765625,50.383602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.1112441271543502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445864289999008,0.1445907205343246,-4.284888291294919e-06,0.0,0.0001128986477851,0.0,0.0,5.726569175720215,0.0,0.0,0.0,0.2768774330615997,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317311994731426,-1092.0626220703125,304.1502685546875,0.6412613391876221,0.0761968120932579,0.0693835690617561,293.1708679199219,297.1499938964844,293.1499938964844,0.0518553555011749,-1498.002197265625,304.1522216796875,0.7026611566543579,0.0994335636496543,0.0951604172587394,293.1599426269531,297.1499938964844,293.1499938964844,0.0597451515495777,-1210.2794189453125,304.151123046875,0.7239454984664917,0.1089450493454933,0.0768893286585807,293.1623840332031,297.1499938964844,293.1499938964844,0.0712213292717933,-1851.1805419921875,304.1512451171875,0.752062201499939,0.1232147738337516,0.1176047846674919,293.2691955566406,297.1499938964844,293.1499938964844,0.0004937748308293,-169.4005584716797,291.72314453125,0.5507144331932068,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.1577453613281,1.0,0.1717809438705444,0.997415006160736,0.997415006160736,1.0,1.0,-0.7054567337036133,0.3046580851078033,0.4007986485958099,0.1129469573497772,0.0,0.0,0.1970451772212982,25.234203338623047,25.0,1.812106132507324,-4969.2333984375,50.216983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1112075448036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439903974533081,0.1439946889877319,-4.2838219087570906e-06,0.0,0.0001128615185734,0.0,0.0,5.7007036209106445,0.0,0.0,0.0,0.2767765820026397,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317311994731426,-1092.0626220703125,304.1502685546875,0.6412613391876221,0.0761968120932579,0.0693835690617561,293.1708679199219,297.1499938964844,293.1499938964844,0.0518553555011749,-1498.002197265625,304.1522216796875,0.7026611566543579,0.0994335636496543,0.0951604172587394,293.1599426269531,297.1499938964844,293.1499938964844,0.0597451515495777,-1210.2794189453125,304.151123046875,0.7239454984664917,0.1089450493454933,0.0768893286585807,293.1623840332031,297.1499938964844,293.1499938964844,0.0712213292717933,-1851.1805419921875,304.1512451171875,0.752062201499939,0.1232147738337516,0.1176047846674919,293.2691955566406,297.1499938964844,293.1499938964844,0.0004937748308293,-169.4005584716797,291.72314453125,0.5507144331932068,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.1577453613281,1.0,0.1717809438705444,0.997415006160736,0.997415006160736,1.0,1.0,-0.7054567337036133,0.3046580851078033,0.4007986485958099,0.1129469573497772,0.0,0.0,0.1970451772212982,25.234203338623047,25.0,1.812106132507324,-4969.2333984375,50.216983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1112075448036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439903974533081,0.1439946889877319,-4.2838219087570906e-06,0.0,0.0001128615185734,0.0,0.0,5.7007036209106445,0.0,0.0,0.0,0.2767765820026397,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316079072654247,-1089.9573974609375,304.150390625,0.6407060623168945,0.0760474428534507,0.0692545995116233,293.17120361328125,297.1499938964844,293.1499938964844,0.0513474382460117,-1489.078857421875,304.1523132324219,0.7009874582290649,0.0988363996148109,0.0946001708507537,293.1605224609375,297.1499938964844,293.1499938964844,0.0594406612217426,-1206.193359375,304.1512451171875,0.723010778427124,0.1085739731788635,0.0766349360346794,293.1627502441406,297.1499938964844,293.1499938964844,0.0709114596247673,-1845.2955322265625,304.1513671875,0.7511067390441895,0.122822917997837,0.1172391697764396,293.2684020996094,297.1499938964844,293.1499938964844,0.0004482796648517,-125.34771728515624,291.6851806640625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684631347656,291.1587219238281,1.0,0.171657308936119,0.997585117816925,0.997585117816925,1.0,1.0,-0.70389324426651,0.3040342628955841,0.3998590111732483,0.1125126406550407,0.0,0.0,0.195826455950737,25.25284004211425,25.0,1.3937654495239258,-4954.40673828125,50.04003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.1111093312501907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433273255825042,0.1433316022157669,-4.282635927665979e-06,0.0,0.0001127618452301,0.0,0.0,5.671955108642578,0.0,0.0,0.0,0.2766647338867187,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316079072654247,-1089.9573974609375,304.150390625,0.6407060623168945,0.0760474428534507,0.0692545995116233,293.17120361328125,297.1499938964844,293.1499938964844,0.0513474382460117,-1489.078857421875,304.1523132324219,0.7009874582290649,0.0988363996148109,0.0946001708507537,293.1605224609375,297.1499938964844,293.1499938964844,0.0594406612217426,-1206.193359375,304.1512451171875,0.723010778427124,0.1085739731788635,0.0766349360346794,293.1627502441406,297.1499938964844,293.1499938964844,0.0709114596247673,-1845.2955322265625,304.1513671875,0.7511067390441895,0.122822917997837,0.1172391697764396,293.2684020996094,297.1499938964844,293.1499938964844,0.0004482796648517,-125.34771728515624,291.6851806640625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684631347656,291.1587219238281,1.0,0.171657308936119,0.997585117816925,0.997585117816925,1.0,1.0,-0.70389324426651,0.3040342628955841,0.3998590111732483,0.1125126406550407,0.0,0.0,0.195826455950737,25.25284004211425,25.0,1.3937654495239258,-4954.40673828125,50.04003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.1111093312501907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433273255825042,0.1433316022157669,-4.282635927665979e-06,0.0,0.0001127618452301,0.0,0.0,5.671955108642578,0.0,0.0,0.0,0.2766647338867187,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314724147319793,-1087.646484375,304.1504821777344,0.640112042427063,0.0758830904960632,0.0691116005182266,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290082216262,-1479.9913330078125,304.15240478515625,0.6992773413658142,0.0982272997498512,0.0940281301736831,293.1611328125,297.1499938964844,293.1499938964844,0.0591205433011055,-1201.9071044921875,304.1513671875,0.7220332026481628,0.1081838309764862,0.0763667598366737,293.16314697265625,297.1499938964844,293.1499938964844,0.0705916956067085,-1839.2344970703125,304.15142822265625,0.7501285076141357,0.1224179714918136,0.1168607175350189,293.26763916015625,297.1499938964844,293.1499938964844,0.0004178680537734,-97.51959991455078,291.64703369140625,0.5503458380699158,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1595153808594,1.0,0.1715253293514251,0.9977623224258424,0.9977623224258424,1.0,1.0,-0.7022667527198792,0.3033887147903442,0.3988780379295349,0.1120533794164657,0.0,0.0,0.1945150792598724,25.270410537719727,25.0,1.0883734226226809,-4939.25439453125,49.85429000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.1109443455934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426131278276443,0.1426174193620681,-4.281359906599391e-06,0.0,0.0001125944036175,0.0,0.0,5.641024589538574,0.0,0.0,0.0,0.2765446007251739,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314724147319793,-1087.646484375,304.1504821777344,0.640112042427063,0.0758830904960632,0.0691116005182266,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290082216262,-1479.9913330078125,304.15240478515625,0.6992773413658142,0.0982272997498512,0.0940281301736831,293.1611328125,297.1499938964844,293.1499938964844,0.0591205433011055,-1201.9071044921875,304.1513671875,0.7220332026481628,0.1081838309764862,0.0763667598366737,293.16314697265625,297.1499938964844,293.1499938964844,0.0705916956067085,-1839.2344970703125,304.15142822265625,0.7501285076141357,0.1224179714918136,0.1168607175350189,293.26763916015625,297.1499938964844,293.1499938964844,0.0004178680537734,-97.51959991455078,291.64703369140625,0.5503458380699158,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1595153808594,1.0,0.1715253293514251,0.9977623224258424,0.9977623224258424,1.0,1.0,-0.7022667527198792,0.3033887147903442,0.3988780379295349,0.1120533794164657,0.0,0.0,0.1945150792598724,25.270410537719727,25.0,1.0883734226226809,-4939.25439453125,49.85429000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.1109443455934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426131278276443,0.1426174193620681,-4.281359906599391e-06,0.0,0.0001125944036175,0.0,0.0,5.641024589538574,0.0,0.0,0.0,0.2765446007251739,4.0,0.0,1.0
303780,293.1532592773437,297.1499938964844,293.1499938964844,0.0313179865479469,-1085.0123291015625,304.15057373046875,0.6394504904747009,0.0756900534033775,0.0689473748207092,293.1719665527344,297.1499938964844,293.1499938964844,0.0502962991595268,-1470.67236328125,304.1524963378906,0.6975114941596985,0.0975987389683723,0.0934404656291008,293.1618347167969,297.1499938964844,293.1499938964844,0.0587781444191932,-1197.3311767578125,304.1514892578125,0.7209872603416443,0.1077612563967704,0.0760793983936309,293.16363525390625,297.1499938964844,293.1499938964844,0.0702580511569976,-1832.920166015625,304.1515197753906,0.7491099238395691,0.1219916194677352,0.1164650470018386,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.550156831741333,0.050000000745058,0.2288339436054229,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1993713378906,293.2677001953125,291.16021728515625,1.0,0.1713848710060119,0.9979395270347596,0.9979395270347596,1.0,1.0,-0.7005526423454285,0.3027121126651764,0.3978404998779297,0.111560933291912,0.0,0.0,0.1931227296590805,25.288145065307617,25.0,0.9544880390167236,-4923.59619140625,49.65818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.1107084229588508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418569684028625,0.1418612450361251,-4.280012035451364e-06,0.0,0.0001123549736803,0.0,0.0,5.608315467834473,0.0,0.0,0.0,0.2764176726341247,4.0,0.0,1.0
