time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1532592773437,297.1499938964844,293.1499938964844,0.0313179865479469,-1085.0123291015625,304.15057373046875,0.6394504904747009,0.0756900534033775,0.0689473748207092,293.1719665527344,297.1499938964844,293.1499938964844,0.0502962991595268,-1470.67236328125,304.1524963378906,0.6975114941596985,0.0975987389683723,0.0934404656291008,293.1618347167969,297.1499938964844,293.1499938964844,0.0587781444191932,-1197.3311767578125,304.1514892578125,0.7209872603416443,0.1077612563967704,0.0760793983936309,293.16363525390625,297.1499938964844,293.1499938964844,0.0702580511569976,-1832.920166015625,304.1515197753906,0.7491099238395691,0.1219916194677352,0.1164650470018386,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.550156831741333,0.050000000745058,0.2288339436054229,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1993713378906,293.2677001953125,291.16021728515625,1.0,0.1713848710060119,0.9979395270347596,0.9979395270347596,1.0,1.0,-0.7005526423454285,0.3027121126651764,0.3978404998779297,0.111560933291912,0.0,0.0,0.1931227296590805,25.288145065307617,25.0,0.9544880390167236,-4923.59619140625,49.65818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.1107084229588508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418569684028625,0.1418612450361251,-4.280012035451364e-06,0.0,0.0001123549736803,0.0,0.0,5.608315467834473,0.0,0.0,0.0,0.2764176726341247,4.0,0.0,1.0
303900,293.1535949707031,297.1499938964844,293.1499938964844,0.0312291514128446,-1083.49560546875,304.150634765625,0.6390761733055115,0.0755794197320938,0.0688526034355163,293.1722106933594,297.1499938964844,293.1499938964844,0.0500214323401451,-1465.8702392578125,304.1525573730469,0.6965938210487366,0.0972746536135673,0.0931376069784164,293.1622314453125,297.1499938964844,293.1499938964844,0.0585938580334186,-1194.870849609375,304.15155029296875,0.7204220294952393,0.1075341701507568,0.0759247913956642,293.16387939453125,297.1499938964844,293.1499938964844,0.0700828358530998,-1829.60693359375,304.15155029296875,0.7485734224319458,0.1217677518725395,0.1162573471665382,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83624267578125,0.5500553250312805,0.050000000745058,0.2288375049829483,291.16046142578125,291.1499938964844,272.2732238769531,271.5971984863281,284.20220947265625,293.26788330078125,291.1605834960937,1.0,0.17131108045578,0.9980281591415404,0.9980281591415404,1.0,1.0,-0.6996448636054993,0.3023546636104584,0.3972902297973633,0.1112982481718063,0.0,0.0,0.1923909783363342,25.29779815673828,25.0,0.9616228938102722,-4915.515625,49.55489349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.1105640605092048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414619833230972,0.1414662599563598,-4.279309450794244e-06,0.0,0.0001122084722737,0.0,0.0,5.591245651245117,0.0,0.0,0.0,0.2763514220714569,4.0,0.0,1.0
303960,293.1540832519531,297.1499938964844,293.1499938964844,0.031127244234085,-1081.7535400390625,304.15069580078125,0.6386500597000122,0.0754391700029373,0.0687435418367385,293.1725158691406,297.1499938964844,293.1499938964844,0.0497375428676605,-1460.9139404296875,304.152587890625,0.695636510848999,0.0969325378537178,0.092825062572956,293.1627502441406,297.1499938964844,293.1499938964844,0.0583955496549606,-1192.2244873046875,304.1516418457031,0.7198084592819214,0.1072769314050674,0.0757584124803543,293.1642150878906,297.1499938964844,293.1499938964844,0.0698987022042274,-1826.126220703125,304.151611328125,0.7480043768882751,0.1215244457125663,0.1160391569137573,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9650573730469,0.5499432682991028,0.050000000745058,0.2288414388895034,291.16082763671875,291.1499938964844,272.2818603515625,271.60125732421875,284.2057800292969,293.2695007324219,291.1609802246094,1.0,0.1712344884872436,0.9981197118759156,0.9981197118759156,1.0,1.0,-0.6986821293830872,0.3019751608371734,0.3967069983482361,0.1110206097364425,0.0,0.0,0.1916325986385345,25.30891227722168,25.0,1.1361405849456787,-4907.001953125,49.44655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1104025021195411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410542726516723,0.1410585641860962,-4.278585038264282e-06,0.0,0.0001120445085689,0.0,0.0,5.573638916015625,0.0,0.0,0.0,0.2762830853462219,4.0,0.0,1.0
304020,293.1550598144531,297.1499938964844,293.1499938964844,0.0308742336928844,-1077.419189453125,304.15087890625,0.6376094222068787,0.0751379877328872,0.068473033607006,293.1731872558594,297.1499938964844,293.1499938964844,0.0491328835487365,-1450.3677978515625,304.1527404785156,0.6935714483261108,0.0962273851037025,0.0921618938446044,293.163818359375,297.1499938964844,293.1499938964844,0.0579447336494922,-1186.2138671875,304.1518249511719,0.7184012532234192,0.1067349836230278,0.075381763279438,293.1649475097656,297.1499938964844,293.1499938964844,0.0694940760731697,-1818.48046875,304.1517333984375,0.7467435002326965,0.1210156008601188,0.1155620142817497,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.549681544303894,0.050000000745058,0.2288506478071212,291.1618957519531,291.1499938964844,272.2990417480469,271.609130859375,284.2113342285156,293.2704467773437,291.1620788574219,1.0,0.1710704118013382,0.9983028173446656,0.9983028173446656,1.0,1.0,-0.6965479850769043,0.3011318445205688,0.395416110754013,0.1104097217321395,0.0,0.0,0.1899760216474533,25.33624649047852,25.0,1.3914661407470703,-4888.86181640625,49.21027374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1100285947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401770561933517,0.1401813328266143,-4.2770334403030574e-06,0.0,0.0001116650309995,0.0,0.0,5.535799503326416,0.0,0.0,0.0,0.2761359512805938,4.0,0.0,1.0
304080,293.1550598144531,297.1499938964844,293.1499938964844,0.0308742336928844,-1077.419189453125,304.15087890625,0.6376094222068787,0.0751379877328872,0.068473033607006,293.1731872558594,297.1499938964844,293.1499938964844,0.0491328835487365,-1450.3677978515625,304.1527404785156,0.6935714483261108,0.0962273851037025,0.0921618938446044,293.163818359375,297.1499938964844,293.1499938964844,0.0579447336494922,-1186.2138671875,304.1518249511719,0.7184012532234192,0.1067349836230278,0.075381763279438,293.1649475097656,297.1499938964844,293.1499938964844,0.0694940760731697,-1818.48046875,304.1517333984375,0.7467435002326965,0.1210156008601188,0.1155620142817497,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.549681544303894,0.050000000745058,0.2288506478071212,291.1618957519531,291.1499938964844,272.2990417480469,271.609130859375,284.2113342285156,293.2704467773437,291.1620788574219,1.0,0.1710704118013382,0.9983028173446656,0.9983028173446656,1.0,1.0,-0.6965479850769043,0.3011318445205688,0.395416110754013,0.1104097217321395,0.0,0.0,0.1899760216474533,25.33624649047852,25.0,1.3914661407470703,-4888.86181640625,49.21027374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1100285947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401770561933517,0.1401813328266143,-4.2770334403030574e-06,0.0,0.0001116650309995,0.0,0.0,5.535799503326416,0.0,0.0,0.0,0.2761359512805938,4.0,0.0,1.0
304140,293.15545654296875,297.1499938964844,293.1499938964844,0.0306790396571159,-1074.07958984375,304.1509094238281,0.636824905872345,0.0749250426888465,0.0682630166411399,293.17352294921875,297.1499938964844,293.1499938964844,0.0485561452805995,-1440.343505859375,304.1527709960937,0.6916683912277222,0.0955689027905464,0.0915276780724525,293.16436767578125,297.1499938964844,293.1499938964844,0.0575434900820255,-1180.888671875,304.1518859863281,0.7171895503997803,0.106273666024208,0.075045607984066,293.16534423828125,297.1499938964844,293.1499938964844,0.0691173896193504,-1811.3907470703125,304.1517944335937,0.7456353306770325,0.1205550283193588,0.1151149645447731,293.2684020996094,297.1499938964844,293.1499938964844,0.0003325676079839,-34.2723388671875,291.496826171875,0.5495027303695679,0.050000000745058,0.2288569658994674,291.16241455078125,291.1499938964844,272.31610107421875,271.6167907714844,284.2151184082031,293.26861572265625,291.1623840332031,1.0,0.1708990186452865,0.9984858632087708,0.9984858632087708,1.0,1.0,-0.694602370262146,0.3003745675086975,0.3942277729511261,0.1098278239369392,0.0,0.0,0.1882696747779846,25.349699020385746,25.0,0.2915039360523224,-4870.59912109375,48.98208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22906494140625,304.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1095896884799003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392467021942138,0.1392509788274765,-4.275387254892848e-06,0.0,0.0001112195968744,0.0,0.0,5.495720386505127,0.0,0.0,0.0,0.2759813070297241,4.0,0.0,1.0
304200,293.15545654296875,297.1499938964844,293.1499938964844,0.0306790396571159,-1074.07958984375,304.1509094238281,0.636824905872345,0.0749250426888465,0.0682630166411399,293.17352294921875,297.1499938964844,293.1499938964844,0.0485561452805995,-1440.343505859375,304.1527709960937,0.6916683912277222,0.0955689027905464,0.0915276780724525,293.16436767578125,297.1499938964844,293.1499938964844,0.0575434900820255,-1180.888671875,304.1518859863281,0.7171895503997803,0.106273666024208,0.075045607984066,293.16534423828125,297.1499938964844,293.1499938964844,0.0691173896193504,-1811.3907470703125,304.1517944335937,0.7456353306770325,0.1205550283193588,0.1151149645447731,293.2684020996094,297.1499938964844,293.1499938964844,0.0003325676079839,-34.2723388671875,291.496826171875,0.5495027303695679,0.050000000745058,0.2288569658994674,291.16241455078125,291.1499938964844,272.31610107421875,271.6167907714844,284.2151184082031,293.26861572265625,291.1623840332031,1.0,0.1708990186452865,0.9984858632087708,0.9984858632087708,1.0,1.0,-0.694602370262146,0.3003745675086975,0.3942277729511261,0.1098278239369392,0.0,0.0,0.1882696747779846,25.349699020385746,25.0,0.2915039360523224,-4870.59912109375,48.98208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22906494140625,304.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1095896884799003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392467021942138,0.1392509788274765,-4.275387254892848e-06,0.0,0.0001112195968744,0.0,0.0,5.495720386505127,0.0,0.0,0.0,0.2759813070297241,4.0,0.0,1.0
304260,293.1557006835937,297.1499938964844,293.1499938964844,0.0305251646786928,-1071.4569091796875,304.15087890625,0.6362124681472778,0.0747377425432205,0.0680934935808181,293.1737060546875,297.1499938964844,293.1499938964844,0.0480116158723831,-1430.9122314453125,304.1527709960937,0.6899043321609497,0.0949339941143989,0.0909243896603584,293.1647033691406,297.1499938964844,293.1499938964844,0.0571850053966045,-1176.15234375,304.15185546875,0.716123640537262,0.1058403998613357,0.0747414082288742,293.16558837890625,297.1499938964844,293.1499938964844,0.0687715336680412,-1804.9088134765625,304.1517639160156,0.7446504831314087,0.1201162338256836,0.114698015153408,293.26690673828125,297.1499938964844,293.1499938964844,0.0002606355992611,-2.738448143005371,291.4550170898437,0.5493806004524231,0.050000000745058,0.2288613021373748,291.161865234375,291.1499938964844,272.3330078125,271.624267578125,284.2191162109375,293.2670593261719,291.1617126464844,1.0,0.1707261204719543,0.9986778497695924,0.9986778497695924,1.0,1.0,-0.6928145885467529,0.2996823787689209,0.3931321799755096,0.1092865392565727,0.0,0.0,0.1867159903049469,25.354122161865234,25.0,-0.7768481373786926,-4853.66748046875,48.763763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,304.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1091015860438346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383866667747497,0.1383909434080124,-4.2738611227832735e-06,0.0,0.0001107242424041,0.0,0.0,5.458713531494141,0.0,0.0,0.0,0.275839239358902,4.0,0.0,1.0
304320,293.1557006835937,297.1499938964844,293.1499938964844,0.0305251646786928,-1071.4569091796875,304.15087890625,0.6362124681472778,0.0747377425432205,0.0680934935808181,293.1737060546875,297.1499938964844,293.1499938964844,0.0480116158723831,-1430.9122314453125,304.1527709960937,0.6899043321609497,0.0949339941143989,0.0909243896603584,293.1647033691406,297.1499938964844,293.1499938964844,0.0571850053966045,-1176.15234375,304.15185546875,0.716123640537262,0.1058403998613357,0.0747414082288742,293.16558837890625,297.1499938964844,293.1499938964844,0.0687715336680412,-1804.9088134765625,304.1517639160156,0.7446504831314087,0.1201162338256836,0.114698015153408,293.26690673828125,297.1499938964844,293.1499938964844,0.0002606355992611,-2.738448143005371,291.4550170898437,0.5493806004524231,0.050000000745058,0.2288613021373748,291.161865234375,291.1499938964844,272.3330078125,271.624267578125,284.2191162109375,293.2670593261719,291.1617126464844,1.0,0.1707261204719543,0.9986778497695924,0.9986778497695924,1.0,1.0,-0.6928145885467529,0.2996823787689209,0.3931321799755096,0.1092865392565727,0.0,0.0,0.1867159903049469,25.354122161865234,25.0,-0.7768481373786926,-4853.66748046875,48.763763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,304.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1091015860438346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383866667747497,0.1383909434080124,-4.2738611227832735e-06,0.0,0.0001107242424041,0.0,0.0,5.458713531494141,0.0,0.0,0.0,0.275839239358902,4.0,0.0,1.0
304380,293.15594482421875,297.1499938964844,293.1499938964844,0.0303708706051111,-1068.8238525390625,304.1508483886719,0.635603129863739,0.0745438635349273,0.067922219634056,293.1738586425781,297.1499938964844,293.1499938964844,0.0474731475114822,-1421.6031494140625,304.1527404785156,0.6881610155105591,0.0943024978041648,0.0903275907039642,293.1650390625,297.1499938964844,293.1499938964844,0.0568275414407253,-1171.4375,304.1518249511719,0.7150565385818481,0.1054022759199142,0.0744374319911003,293.1658020019531,297.1499938964844,293.1499938964844,0.0684293508529663,-1798.506103515625,304.1517639160156,0.7436825633049011,0.1196771934628486,0.1142844185233116,293.2656555175781,297.1499938964844,293.1499938964844,0.0003822073049377,-68.3299560546875,291.4139709472656,0.5492672324180603,0.050000000745058,0.2288653254508972,291.1610717773437,291.1499938964844,272.3497619628906,271.631591796875,284.2233581542969,293.26580810546875,291.16094970703125,1.0,0.1705518215894699,0.998869776725769,0.998869776725769,1.0,1.0,-0.6910364031791687,0.2989888489246368,0.3920475840568542,0.1087607741355896,0.0,0.0,0.1852947920560836,25.35726356506348,25.0,-1.037578582763672,-4837.7021484375,48.54585647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.1085828766226768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376103162765503,0.1376145929098129,-4.2724873310362455e-06,0.0,0.0001101978195947,0.0,0.0,5.425352573394775,0.0,0.0,0.0,0.2757109701633453,4.0,0.0,1.0
304440,293.15594482421875,297.1499938964844,293.1499938964844,0.0303708706051111,-1068.8238525390625,304.1508483886719,0.635603129863739,0.0745438635349273,0.067922219634056,293.1738586425781,297.1499938964844,293.1499938964844,0.0474731475114822,-1421.6031494140625,304.1527404785156,0.6881610155105591,0.0943024978041648,0.0903275907039642,293.1650390625,297.1499938964844,293.1499938964844,0.0568275414407253,-1171.4375,304.1518249511719,0.7150565385818481,0.1054022759199142,0.0744374319911003,293.1658020019531,297.1499938964844,293.1499938964844,0.0684293508529663,-1798.506103515625,304.1517639160156,0.7436825633049011,0.1196771934628486,0.1142844185233116,293.2656555175781,297.1499938964844,293.1499938964844,0.0003822073049377,-68.3299560546875,291.4139709472656,0.5492672324180603,0.050000000745058,0.2288653254508972,291.1610717773437,291.1499938964844,272.3497619628906,271.631591796875,284.2233581542969,293.26580810546875,291.16094970703125,1.0,0.1705518215894699,0.998869776725769,0.998869776725769,1.0,1.0,-0.6910364031791687,0.2989888489246368,0.3920475840568542,0.1087607741355896,0.0,0.0,0.1852947920560836,25.35726356506348,25.0,-1.037578582763672,-4837.7021484375,48.54585647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.1085828766226768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376103162765503,0.1376145929098129,-4.2724873310362455e-06,0.0,0.0001101978195947,0.0,0.0,5.425352573394775,0.0,0.0,0.0,0.2757109701633453,4.0,0.0,1.0
304500,293.15606689453125,297.1499938964844,293.1499938964844,0.0302905235439538,-1067.44921875,304.1508178710937,0.6352877616882324,0.0744429305195808,0.0678331702947616,293.1739501953125,297.1499938964844,293.1499938964844,0.0472031570971012,-1416.939697265625,304.1527404785156,0.6872856616973877,0.0939862802624702,0.090029053390026,293.1651916503906,297.1499938964844,293.1499938964844,0.0566452592611312,-1169.034423828125,304.1518249511719,0.7145095467567444,0.1051791533827781,0.0742828696966171,293.1659240722656,297.1499938964844,293.1499938964844,0.0682563707232475,-1795.2708740234375,304.1517333984375,0.743194580078125,0.1194555386900901,0.1140759885311126,293.2651062011719,297.1499938964844,293.1499938964844,0.0003749578027054,-62.87350845336914,291.3940124511719,0.549209713935852,0.050000000745058,0.2288673669099807,291.1607360839844,291.1499938964844,272.35809326171875,271.6351928710937,284.2255249023437,293.2652282714844,291.1606140136719,1.0,0.1704640537500381,0.9989657998085022,0.9989657998085022,1.0,1.0,-0.6901381015777588,0.2986373007297516,0.3915007710456848,0.108498103916645,0.0,0.0,0.1846144050359726,25.358964920043945,25.0,-0.9837045073509216,-4829.83984375,48.43617630004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,304.8511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1083181276917457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372425556182861,0.1372468173503875,-4.271838861313881e-06,0.0,0.0001099291330319,0.0,0.0,5.409564971923828,0.0,0.0,0.0,0.2756502330303192,4.0,0.0,1.0
304560,293.1562194824219,297.1499938964844,293.1499938964844,0.0302079375833272,-1066.0338134765625,304.1508178710937,0.6349644064903259,0.0743395239114761,0.0677417665719986,293.17401123046875,297.1499938964844,293.1499938964844,0.0469323620200157,-1412.2650146484375,304.1527404785156,0.6864065527915955,0.0936697274446487,0.0897301360964775,293.1653747558594,297.1499938964844,293.1499938964844,0.0564602613449096,-1166.5966796875,304.1518249511719,0.7139520049095154,0.1049533039331436,0.0741263553500175,293.1660461425781,297.1499938964844,293.1499938964844,0.0680817067623138,-1792.00537109375,304.1517333984375,0.7427024841308594,0.1192322745919227,0.1138660386204719,293.2645874023437,297.1499938964844,293.1499938964844,0.0003676103660836,-57.50786972045898,291.374267578125,0.5491510629653931,0.050000000745058,0.2288694679737091,291.1604309082031,291.1499938964844,272.3663635253906,271.6387939453125,284.2276611328125,293.26470947265625,291.16033935546875,1.0,0.1703758090734481,0.9990627765655518,0.9990627765655518,1.0,1.0,-0.689232349395752,0.298283576965332,0.3909487724304199,0.1082317978143692,0.0,0.0,0.1839485466480255,25.36078834533692,25.0,-0.8850556015968323,-4821.99072265625,48.32590866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,304.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.10805244743824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368844658136367,0.1368887275457382,-4.271208581485553e-06,0.0,0.0001096594933187,0.0,0.0,5.39420223236084,0.0,0.0,0.0,0.275591105222702,4.0,0.0,1.0
304620,293.156494140625,297.1499938964844,293.1499938964844,0.0300373286008834,-1063.1031494140625,304.1508483886719,0.6342974901199341,0.0741265192627906,0.0675530806183815,293.17413330078125,297.1499938964844,293.1499938964844,0.0463892631232738,-1402.8980712890625,304.1527099609375,0.6846390962600708,0.0930363982915878,0.0891318395733833,293.16571044921875,297.1499938964844,293.1499938964844,0.0560831427574157,-1161.63134765625,304.15185546875,0.7128059267997742,0.1044944375753402,0.0738081187009811,293.166259765625,297.1499938964844,293.1499938964844,0.0677279531955719,-1785.395751953125,304.1517639160156,0.7417064905166626,0.1187814325094223,0.1134419441223144,293.2636413574219,297.1499938964844,293.1499938964844,0.000352343195118,-46.89537048339844,291.3353576660156,0.5490304827690125,0.050000000745058,0.2288737595081329,291.15997314453125,291.1499938964844,272.3827819824219,271.6459045410156,284.2316589355469,293.2637634277344,291.1598815917969,1.0,0.1701979339122772,0.9992568492889404,0.9992568492889404,1.0,1.0,-0.6874021291732788,0.2975771725177765,0.3898249566555023,0.1076748296618461,0.0,0.0,0.1826540529727935,25.3646183013916,25.0,-0.7117913961410522,-4806.29052734375,48.10382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.1075249686837196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361915469169616,0.1361958235502243,-4.2699916775745805e-06,0.0,0.0001091241720132,0.0,0.0,5.364501953125,0.0,0.0,0.0,0.2754767835140228,4.0,0.0,1.0
304680,293.156494140625,297.1499938964844,293.1499938964844,0.0300373286008834,-1063.1031494140625,304.1508483886719,0.6342974901199341,0.0741265192627906,0.0675530806183815,293.17413330078125,297.1499938964844,293.1499938964844,0.0463892631232738,-1402.8980712890625,304.1527099609375,0.6846390962600708,0.0930363982915878,0.0891318395733833,293.16571044921875,297.1499938964844,293.1499938964844,0.0560831427574157,-1161.63134765625,304.15185546875,0.7128059267997742,0.1044944375753402,0.0738081187009811,293.166259765625,297.1499938964844,293.1499938964844,0.0677279531955719,-1785.395751953125,304.1517639160156,0.7417064905166626,0.1187814325094223,0.1134419441223144,293.2636413574219,297.1499938964844,293.1499938964844,0.000352343195118,-46.89537048339844,291.3353576660156,0.5490304827690125,0.050000000745058,0.2288737595081329,291.15997314453125,291.1499938964844,272.3827819824219,271.6459045410156,284.2316589355469,293.2637634277344,291.1598815917969,1.0,0.1701979339122772,0.9992568492889404,0.9992568492889404,1.0,1.0,-0.6874021291732788,0.2975771725177765,0.3898249566555023,0.1076748296618461,0.0,0.0,0.1826540529727935,25.3646183013916,25.0,-0.7117913961410522,-4806.29052734375,48.10382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.1075249686837196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361915469169616,0.1361958235502243,-4.2699916775745805e-06,0.0,0.0001091241720132,0.0,0.0,5.364501953125,0.0,0.0,0.0,0.2754767835140228,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0298623386770486,-1060.0731201171875,304.1508483886719,0.6336080431938171,0.0739071294665336,0.0673581361770629,293.1742248535156,297.1499938964844,293.1499938964844,0.0458462014794349,-1393.5443115234375,304.1527099609375,0.6828639507293701,0.092404693365097,0.0885345190763473,293.1660461425781,297.1499938964844,293.1499938964844,0.0556983426213264,-1156.5718994140625,304.1518859863281,0.7116197943687439,0.1040276437997818,0.0734839811921119,293.1664733886719,297.1499938964844,293.1499938964844,0.067369744181633,-1778.7110595703125,304.1517639160156,0.7406967282295227,0.1183260679244995,0.1130131930112838,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969970703125,0.5489053130149841,0.050000000745058,0.2288782298564911,291.1595153808594,291.1499938964844,272.3990478515625,271.6529541015625,284.2349853515625,293.2629089355469,291.159423828125,1.0,0.1700182110071182,0.9994508624076844,0.9994508624076844,1.0,1.0,-0.6855530738830566,0.2968849539756775,0.3886681199073791,0.1070633083581924,0.0,0.0,0.1814170032739639,25.36838150024414,25.0,-0.6939281821250916,-4790.69140625,47.88011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,304.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.107011891901493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355306804180145,0.1355349421501159,-4.268833890819224e-06,0.0,0.0001086034681065,0.0,0.0,5.33620548248291,0.0,0.0,0.0,0.2753680050373077,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0298623386770486,-1060.0731201171875,304.1508483886719,0.6336080431938171,0.0739071294665336,0.0673581361770629,293.1742248535156,297.1499938964844,293.1499938964844,0.0458462014794349,-1393.5443115234375,304.1527099609375,0.6828639507293701,0.092404693365097,0.0885345190763473,293.1660461425781,297.1499938964844,293.1499938964844,0.0556983426213264,-1156.5718994140625,304.1518859863281,0.7116197943687439,0.1040276437997818,0.0734839811921119,293.1664733886719,297.1499938964844,293.1499938964844,0.067369744181633,-1778.7110595703125,304.1517639160156,0.7406967282295227,0.1183260679244995,0.1130131930112838,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969970703125,0.5489053130149841,0.050000000745058,0.2288782298564911,291.1595153808594,291.1499938964844,272.3990478515625,271.6529541015625,284.2349853515625,293.2629089355469,291.159423828125,1.0,0.1700182110071182,0.9994508624076844,0.9994508624076844,1.0,1.0,-0.6855530738830566,0.2968849539756775,0.3886681199073791,0.1070633083581924,0.0,0.0,0.1814170032739639,25.36838150024414,25.0,-0.6939281821250916,-4790.69140625,47.88011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,304.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.107011891901493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355306804180145,0.1355349421501159,-4.268833890819224e-06,0.0,0.0001086034681065,0.0,0.0,5.33620548248291,0.0,0.0,0.0,0.2753680050373077,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0297047682106494,-1057.186767578125,304.1508178710937,0.6329397559165955,0.0737042799592018,0.0671711191534996,293.1742248535156,297.1499938964844,293.1499938964844,0.0453135222196579,-1384.38623046875,304.1527099609375,0.6811106204986572,0.0917892903089523,0.0879479050636291,293.166259765625,297.1499938964844,293.1499938964844,0.0553198121488094,-1151.60693359375,304.1518859863281,0.71042799949646,0.1035748496651649,0.0731644034385681,293.1665954589844,297.1499938964844,293.1499938964844,0.0670166239142417,-1772.1357421875,304.1517639160156,0.7396941781044006,0.1178805604577064,0.1125891134142875,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5487775802612305,0.050000000745058,0.2288827896118164,291.1588134765625,291.1499938964844,272.41510009765625,271.6600036621094,284.2352905273437,293.26123046875,291.1585998535156,1.0,0.1698376089334488,0.999649703502655,0.999649703502655,1.0,1.0,-0.683737576007843,0.2962928414344787,0.3874447047710418,0.1062618196010589,0.0,0.0,0.1802807450294494,25.369815826416016,25.0,-1.3119078874588013,-4775.98974609375,47.65861129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,304.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.1065230146050453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349153667688369,0.1349196434020996,-4.267756139597623e-06,0.0,0.0001081073132809,0.0,0.0,5.309884548187256,0.0,0.0,0.0,0.2752671837806701,4.0,0.0,1.0
304920,293.15692138671875,297.1499938964844,293.1499938964844,0.0297047682106494,-1057.186767578125,304.1508178710937,0.6329397559165955,0.0737042799592018,0.0671711191534996,293.1742248535156,297.1499938964844,293.1499938964844,0.0453135222196579,-1384.38623046875,304.1527099609375,0.6811106204986572,0.0917892903089523,0.0879479050636291,293.166259765625,297.1499938964844,293.1499938964844,0.0553198121488094,-1151.60693359375,304.1518859863281,0.71042799949646,0.1035748496651649,0.0731644034385681,293.1665954589844,297.1499938964844,293.1499938964844,0.0670166239142417,-1772.1357421875,304.1517639160156,0.7396941781044006,0.1178805604577064,0.1125891134142875,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5487775802612305,0.050000000745058,0.2288827896118164,291.1588134765625,291.1499938964844,272.41510009765625,271.6600036621094,284.2352905273437,293.26123046875,291.1585998535156,1.0,0.1698376089334488,0.999649703502655,0.999649703502655,1.0,1.0,-0.683737576007843,0.2962928414344787,0.3874447047710418,0.1062618196010589,0.0,0.0,0.1802807450294494,25.369815826416016,25.0,-1.3119078874588013,-4775.98974609375,47.65861129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,304.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.1065230146050453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349153667688369,0.1349196434020996,-4.267756139597623e-06,0.0,0.0001081073132809,0.0,0.0,5.309884548187256,0.0,0.0,0.0,0.2752671837806701,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0295557361096143,-1054.474853515625,304.1507873535156,0.6323310136795044,0.0735033676028251,0.0669931396842002,293.1741943359375,297.1499938964844,293.1499938964844,0.0447951443493366,-1375.4903564453125,304.1526794433594,0.6794323325157166,0.0911849364638328,0.0873754695057869,293.1664733886719,297.1499938964844,293.1499938964844,0.0549504794180393,-1146.7742919921875,304.15185546875,0.7092791199684143,0.1031237244606018,0.0728511437773704,293.1667175292969,297.1499938964844,293.1499938964844,0.0666720122098922,-1765.7340087890625,304.1517639160156,0.7387461066246033,0.1174394562840461,0.1121728345751762,293.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5486864447593689,0.050000000745058,0.228886067867279,291.1576538085937,291.1499938964844,272.4309997558594,271.6670837402344,284.2386779785156,293.26007080078125,291.15753173828125,1.0,0.1696575284004211,0.9998485445976256,0.9998485445976256,1.0,1.0,-0.6819653511047363,0.2956000566482544,0.3863652646541595,0.1057457774877548,0.0,0.0,0.1793436110019683,25.36922645568848,25.0,-1.0827608108520508,-4762.005859375,47.44077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,304.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.1060691028833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344031542539596,0.1344074159860611,-4.266855739842868e-06,0.0,0.0001076466578524,0.0,0.0,5.287987232208252,0.0,0.0,0.0,0.275183618068695,4.0,0.0,1.0
305040,293.15704345703125,297.1499938964844,293.1499938964844,0.0295557361096143,-1054.474853515625,304.1507873535156,0.6323310136795044,0.0735033676028251,0.0669931396842002,293.1741943359375,297.1499938964844,293.1499938964844,0.0447951443493366,-1375.4903564453125,304.1526794433594,0.6794323325157166,0.0911849364638328,0.0873754695057869,293.1664733886719,297.1499938964844,293.1499938964844,0.0549504794180393,-1146.7742919921875,304.15185546875,0.7092791199684143,0.1031237244606018,0.0728511437773704,293.1667175292969,297.1499938964844,293.1499938964844,0.0666720122098922,-1765.7340087890625,304.1517639160156,0.7387461066246033,0.1174394562840461,0.1121728345751762,293.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5486864447593689,0.050000000745058,0.228886067867279,291.1576538085937,291.1499938964844,272.4309997558594,271.6670837402344,284.2386779785156,293.26007080078125,291.15753173828125,1.0,0.1696575284004211,0.9998485445976256,0.9998485445976256,1.0,1.0,-0.6819653511047363,0.2956000566482544,0.3863652646541595,0.1057457774877548,0.0,0.0,0.1793436110019683,25.36922645568848,25.0,-1.0827608108520508,-4762.005859375,47.44077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,304.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.1060691028833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344031542539596,0.1344074159860611,-4.266855739842868e-06,0.0,0.0001076466578524,0.0,0.0,5.287987232208252,0.0,0.0,0.0,0.275183618068695,4.0,0.0,1.0
305100,293.1571350097656,297.1499938964844,293.1499938964844,0.0294715873897075,-1053.0107421875,304.1508178710937,0.6320236325263977,0.0733975321054458,0.0669000595808029,293.1741638183594,297.1499938964844,293.1499938964844,0.0445338152348995,-1371.001220703125,304.15264892578125,0.678605854511261,0.0908833667635917,0.087090328335762,293.1665954589844,297.1499938964844,293.1499938964844,0.0547586567699909,-1144.260498046875,304.1518859863281,0.7086983323097229,0.1028927192091941,0.0726913660764694,293.166748046875,297.1499938964844,293.1499938964844,0.0664950683712959,-1762.4412841796875,304.1517639160156,0.7382803559303284,0.1172172725200653,0.111963577568531,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5486510992050171,0.050000000745058,0.2288873344659805,291.1575622558594,291.1499938964844,272.4388427734375,271.6706237792969,284.2425842285156,293.2596740722656,291.1576232910156,1.0,0.1695674210786819,0.9999479651451112,0.9999479651451112,1.0,1.0,-0.68107008934021,0.295184850692749,0.3858852088451385,0.1056359410285949,0.0,0.0,0.178851917386055,25.369354248046875,25.0,-0.1364529728889465,-4754.7041015625,47.33149337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.1058572381734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341584026813507,0.1341626644134521,-4.266430551069789e-06,0.0,0.000107431638753,0.0,0.0,5.277535915374756,0.0,0.0,0.0,0.2751429378986358,4.0,0.0,1.0
305160,293.1572265625,297.1499938964844,293.1499938964844,0.0293747913092374,-1051.4625244140625,304.1508483886719,0.6316999197006226,0.0732882693409919,0.0668037235736846,293.17413330078125,297.1499938964844,293.1499938964844,0.0442703813314437,-1366.47216796875,304.15264892578125,0.6777712106704712,0.0905821695923805,0.0868054553866386,293.1667175292969,297.1499938964844,293.1499938964844,0.0545610375702381,-1141.6680908203125,304.1518859863281,0.7080954313278198,0.1026579961180687,0.0725289136171341,293.16680908203125,297.1499938964844,293.1499938964844,0.0663143917918205,-1759.0748291015625,304.1517639160156,0.737804651260376,0.1169939637184143,0.1117532402276992,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5486083626747131,0.050000000745058,0.2288888692855835,291.1579284667969,291.1499938964844,272.4466552734375,271.6741943359375,284.2460327148437,293.2593688964844,291.1580810546875,1.0,0.1694771945476532,0.9999583959579468,0.9999583959579468,0.9999087452888488,1.0,-0.680167019367218,0.2947945296764374,0.3853724896907806,0.1054608523845672,0.0,0.0,0.1782896071672439,25.36977767944336,25.0,0.6634916663169861,-4746.986328125,47.22179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,304.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.1056550145149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338848769664764,0.1338891386985778,-4.265960342308972e-06,0.0,0.0001072264058166,0.0,0.0,5.265866279602051,0.0,0.0,0.0,0.2750973701477051,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0289771426469087,-1048.3310546875,304.1512451171875,0.6310137510299683,0.0730600804090499,0.0666023418307304,293.174072265625,297.1499938964844,293.1499938964844,0.0437452346086502,-1357.4515380859375,304.15264892578125,0.676088273525238,0.0899813994765281,0.0862371921539306,293.1669921875,297.1499938964844,293.1499938964844,0.054157231003046,-1136.3782958984375,304.1519470214844,0.7068427801132202,0.1021780595183372,0.0721965804696083,293.1669311523437,297.1499938964844,293.1499938964844,0.0659502819180488,-1752.3001708984375,304.1517944335937,0.7368307709693909,0.1165428236126899,0.1113287806510925,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5485089421272278,0.050000000745058,0.2288924306631088,291.1586608886719,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2590026855469,291.1587219238281,1.0,0.1692960858345031,0.9999791979789734,0.9999791979789734,0.9997262358665466,1.0,-0.6783393621444702,0.2940535545349121,0.3842858374118805,0.1049941256642341,0.0,0.0,0.177074521780014,25.371320724487305,25.0,0.6524047255516052,-4730.45654296875,47.00115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1052753403782844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133264422416687,0.1332686841487884,-4.264891686034389e-06,0.0,0.0001068410929292,0.0,0.0,5.239409923553467,0.0,0.0,0.0,0.27499520778656,4.0,0.0,1.0
305280,293.1574401855469,297.1499938964844,293.1499938964844,0.0289771426469087,-1048.3310546875,304.1512451171875,0.6310137510299683,0.0730600804090499,0.0666023418307304,293.174072265625,297.1499938964844,293.1499938964844,0.0437452346086502,-1357.4515380859375,304.15264892578125,0.676088273525238,0.0899813994765281,0.0862371921539306,293.1669921875,297.1499938964844,293.1499938964844,0.054157231003046,-1136.3782958984375,304.1519470214844,0.7068427801132202,0.1021780595183372,0.0721965804696083,293.1669311523437,297.1499938964844,293.1499938964844,0.0659502819180488,-1752.3001708984375,304.1517944335937,0.7368307709693909,0.1165428236126899,0.1113287806510925,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5485089421272278,0.050000000745058,0.2288924306631088,291.1586608886719,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2590026855469,291.1587219238281,1.0,0.1692960858345031,0.9999791979789734,0.9999791979789734,0.9997262358665466,1.0,-0.6783393621444702,0.2940535545349121,0.3842858374118805,0.1049941256642341,0.0,0.0,0.177074521780014,25.371320724487305,25.0,0.6524047255516052,-4730.45654296875,47.00115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1052753403782844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133264422416687,0.1332686841487884,-4.264891686034389e-06,0.0,0.0001068410929292,0.0,0.0,5.239409923553467,0.0,0.0,0.0,0.27499520778656,4.0,0.0,1.0
305340,293.1576843261719,297.1499938964844,293.1499938964844,0.0285606607794761,-1044.970947265625,304.1514892578125,0.630292534828186,0.0728221014142036,0.0663909614086151,293.17401123046875,297.1499938964844,293.1499938964844,0.0432259514927864,-1348.546630859375,304.1526184082031,0.6744065284729004,0.0893850848078727,0.085672453045845,293.16729736328125,297.1499938964844,293.1499938964844,0.0537461899220943,-1131.008056640625,304.1519775390625,0.7055498957633972,0.1016871780157089,0.0718559175729751,293.1670837402344,297.1499938964844,293.1499938964844,0.0655852779746055,-1745.52685546875,304.1517944335937,0.7358410358428955,0.1160871088504791,0.1108994707465171,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5484042167663574,0.050000000745058,0.2288961857557296,291.1588134765625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.25885009765625,291.1588134765625,1.0,0.1691139340400695,1.0,1.0,0.9995437264442444,1.0,-0.6764883995056152,0.2933111488819122,0.383177250623703,0.1045034080743789,0.0,0.0,0.1758856177330017,25.37340545654297,25.0,0.267507255077362,-4713.986328125,46.779083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1049217954277992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326467841863632,0.1326510459184646,-4.263822575012455e-06,0.0,0.0001064822790795,0.0,0.0,5.213089942932129,0.0,0.0,0.0,0.2748940587043762,4.0,0.0,1.0
305400,293.1576843261719,297.1499938964844,293.1499938964844,0.0285606607794761,-1044.970947265625,304.1514892578125,0.630292534828186,0.0728221014142036,0.0663909614086151,293.17401123046875,297.1499938964844,293.1499938964844,0.0432259514927864,-1348.546630859375,304.1526184082031,0.6744065284729004,0.0893850848078727,0.085672453045845,293.16729736328125,297.1499938964844,293.1499938964844,0.0537461899220943,-1131.008056640625,304.1519775390625,0.7055498957633972,0.1016871780157089,0.0718559175729751,293.1670837402344,297.1499938964844,293.1499938964844,0.0655852779746055,-1745.52685546875,304.1517944335937,0.7358410358428955,0.1160871088504791,0.1108994707465171,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5484042167663574,0.050000000745058,0.2288961857557296,291.1588134765625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.25885009765625,291.1588134765625,1.0,0.1691139340400695,1.0,1.0,0.9995437264442444,1.0,-0.6764883995056152,0.2933111488819122,0.383177250623703,0.1045034080743789,0.0,0.0,0.1758856177330017,25.37340545654297,25.0,0.267507255077362,-4713.986328125,46.779083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1049217954277992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326467841863632,0.1326510459184646,-4.263822575012455e-06,0.0,0.0001064822790795,0.0,0.0,5.213089942932129,0.0,0.0,0.0,0.2748940587043762,4.0,0.0,1.0
305460,293.1579284667969,297.1499938964844,293.1499938964844,0.0284089669585227,-1041.5400390625,304.1512451171875,0.6295599341392517,0.0725807398557663,0.0661753267049789,293.1739196777344,297.1499938964844,293.1499938964844,0.0427126660943031,-1339.7515869140625,304.1526184082031,0.6727430820465088,0.0887965038418769,0.0851142108440399,293.1675720214844,297.1499938964844,293.1499938964844,0.0533282458782196,-1125.55712890625,304.1520080566406,0.7042348384857178,0.1011894345283508,0.0715097039937973,293.1672058105469,297.1499938964844,293.1499938964844,0.0652182325720787,-1738.726806640625,304.1517944335937,0.7348482012748718,0.1156296879053115,0.1104677990078926,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5483018159866333,0.050000000745058,0.2288998663425445,291.15887451171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588806152344,291.15887451171875,1.0,0.1689308583736419,1.0,1.0,0.999334454536438,1.0,-0.6746304631233215,0.2925606667995453,0.3820698261260986,0.1040244698524475,0.0,0.0,0.1747000217437744,25.3752498626709,25.0,0.1352352648973465,-4697.7158203125,46.556671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1045896187424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320382356643676,0.1320424973964691,-4.262771653884556e-06,0.0,0.0001061451694113,0.0,0.0,5.187183380126953,0.0,0.0,0.0,0.2747943699359894,4.0,0.0,1.0
305520,293.1579284667969,297.1499938964844,293.1499938964844,0.0284089669585227,-1041.5400390625,304.1512451171875,0.6295599341392517,0.0725807398557663,0.0661753267049789,293.1739196777344,297.1499938964844,293.1499938964844,0.0427126660943031,-1339.7515869140625,304.1526184082031,0.6727430820465088,0.0887965038418769,0.0851142108440399,293.1675720214844,297.1499938964844,293.1499938964844,0.0533282458782196,-1125.55712890625,304.1520080566406,0.7042348384857178,0.1011894345283508,0.0715097039937973,293.1672058105469,297.1499938964844,293.1499938964844,0.0652182325720787,-1738.726806640625,304.1517944335937,0.7348482012748718,0.1156296879053115,0.1104677990078926,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5483018159866333,0.050000000745058,0.2288998663425445,291.15887451171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588806152344,291.15887451171875,1.0,0.1689308583736419,1.0,1.0,0.999334454536438,1.0,-0.6746304631233215,0.2925606667995453,0.3820698261260986,0.1040244698524475,0.0,0.0,0.1747000217437744,25.3752498626709,25.0,0.1352352648973465,-4697.7158203125,46.556671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1045896187424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320382356643676,0.1320424973964691,-4.262771653884556e-06,0.0,0.0001061451694113,0.0,0.0,5.187183380126953,0.0,0.0,0.0,0.2747943699359894,4.0,0.0,1.0
