time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1581115722656,297.1499938964844,293.1499938964844,0.0282554514706134,-1038.091796875,304.1510925292969,0.628828763961792,0.0723383948206901,0.0659582912921905,293.1737670898437,297.1499938964844,293.1499938964844,0.0422075279057025,-1331.100341796875,304.152587890625,0.6711122989654541,0.088218830525875,0.0845654979348182,293.1678466796875,297.1499938964844,293.1499938964844,0.0529058724641799,-1120.056884765625,304.15203857421875,0.7029127478599548,0.1006886661052703,0.071160688996315,293.16729736328125,297.1499938964844,293.1499938964844,0.06485066562891,-1731.9263916015625,304.1518249511719,0.7338632345199585,0.1151735708117485,0.1100366041064262,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5482068657875061,0.050000000745058,0.2289032936096191,291.1589660644531,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.259033203125,291.15899658203125,1.0,0.1687472313642501,1.0,1.0,0.9991251826286316,1.0,-0.6727792620658875,0.2917975783348083,0.3809816539287567,0.1035831719636917,0.0,0.0,0.1734984517097473,25.376354217529297,25.0,0.1776275187730789,-4681.47509765625,46.33498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,304.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1042735278606414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314262300729751,0.1314304918050766,-4.261718459019903e-06,0.0,0.0001058243724401,0.0,0.0,5.161156177520752,0.0,0.0,0.0,0.2746942043304443,4.0,0.0,1.0
305640,293.1581115722656,297.1499938964844,293.1499938964844,0.0282554514706134,-1038.091796875,304.1510925292969,0.628828763961792,0.0723383948206901,0.0659582912921905,293.1737670898437,297.1499938964844,293.1499938964844,0.0422075279057025,-1331.100341796875,304.152587890625,0.6711122989654541,0.088218830525875,0.0845654979348182,293.1678466796875,297.1499938964844,293.1499938964844,0.0529058724641799,-1120.056884765625,304.15203857421875,0.7029127478599548,0.1006886661052703,0.071160688996315,293.16729736328125,297.1499938964844,293.1499938964844,0.06485066562891,-1731.9263916015625,304.1518249511719,0.7338632345199585,0.1151735708117485,0.1100366041064262,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5482068657875061,0.050000000745058,0.2289032936096191,291.1589660644531,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.259033203125,291.15899658203125,1.0,0.1687472313642501,1.0,1.0,0.9991251826286316,1.0,-0.6727792620658875,0.2917975783348083,0.3809816539287567,0.1035831719636917,0.0,0.0,0.1734984517097473,25.376354217529297,25.0,0.1776275187730789,-4681.47509765625,46.33498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,304.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1042735278606414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314262300729751,0.1314304918050766,-4.261718459019903e-06,0.0,0.0001058243724401,0.0,0.0,5.161156177520752,0.0,0.0,0.0,0.2746942043304443,4.0,0.0,1.0
305700,293.158203125,297.1499938964844,293.1499938964844,0.0281809028238058,-1036.3759765625,304.1510314941406,0.6284663081169128,0.0722175687551498,0.0658498704433441,293.1737060546875,297.1499938964844,293.1499938964844,0.0419587343931198,-1326.84033203125,304.1525573730469,0.670312762260437,0.0879349559545517,0.0842955783009529,293.16796875,297.1499938964844,293.1499938964844,0.0526938065886497,-1117.29833984375,304.1520690917969,0.7022527456283569,0.1004381626844406,0.0709858760237693,293.1673278808594,297.1499938964844,293.1499938964844,0.0646672621369361,-1728.5364990234375,304.1518249511719,0.7333762645721436,0.1149468421936035,0.109822005033493,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5481631755828857,0.050000000745058,0.2289048731327057,291.1590576171875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2591247558594,291.1590881347656,1.0,0.1686553657054901,1.0,1.0,0.9990205764770508,1.0,-0.6718597412109375,0.2914115786552429,0.3804481625556946,0.1033803969621658,0.0,0.0,0.1728860139846801,25.37652587890625,25.0,0.241210862994194,-4673.3388671875,46.224735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1041196808218956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311163306236267,0.1311205923557281,-4.261185949872015e-06,0.0,0.0001056682449416,0.0,0.0,5.147986888885498,0.0,0.0,0.0,0.2746434807777405,4.0,0.0,1.0
305760,293.1582946777344,297.1499938964844,293.1499938964844,0.0281065199524164,-1034.6617431640625,304.1509704589844,0.6281070709228516,0.072097361087799,0.0657418295741081,293.173583984375,297.1499938964844,293.1499938964844,0.0417127422988414,-1322.628662109375,304.1525573730469,0.6695247888565063,0.0876547470688819,0.084028922021389,293.1680908203125,297.1499938964844,293.1499938964844,0.0524815544486045,-1114.539306640625,304.1520690917969,0.7015947699546814,0.1001880690455436,0.0708111897110939,293.1673583984375,297.1499938964844,293.1499938964844,0.0644843950867652,-1725.158935546875,304.1518249511719,0.7328938245773315,0.1147213950753212,0.1096084341406822,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481221675872803,0.050000000745058,0.2289063483476638,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2592163085937,291.1592102050781,1.0,0.168563574552536,1.0,1.0,0.9989124536514282,1.0,-0.6709458827972412,0.2910235524177551,0.3799223303794861,0.1031893193721771,0.0,0.0,0.172262966632843,25.376415252685547,25.0,0.3120020925998688,-4665.17724609375,46.115028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,304.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.1039675623178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308023035526275,0.130806565284729,-4.2606475290085655e-06,0.0,0.000105513856397,0.0,0.0,5.13464879989624,0.0,0.0,0.0,0.2745921313762665,4.0,0.0,1.0
305820,293.1584167480469,297.1499938964844,293.1499938964844,0.0279594417661428,-1031.265380859375,304.1509094238281,0.6274014711380005,0.0718597993254661,0.0655279383063316,293.17333984375,297.1499938964844,293.1499938964844,0.0412306487560272,-1314.37548828125,304.1524963378906,0.6679883599281311,0.0871066451072692,0.0835068225860595,293.16827392578125,297.1499938964844,293.1499938964844,0.0520578846335411,-1109.038330078125,304.152099609375,0.7002893090248108,0.0996904894709587,0.0704632475972175,293.1673889160156,297.1499938964844,293.1499938964844,0.0641215369105339,-1718.4637451171875,304.1518249511719,0.7319454550743103,0.1142755821347236,0.1091856285929679,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480484962463379,0.050000000745058,0.2289090156555175,291.1594543457031,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.2594909667969,291.1595153808594,1.0,0.1683804988861084,1.0,1.0,0.998696267604828,1.0,-0.6691408157348633,0.2902462184429168,0.378894567489624,0.1028375774621963,0.0,0.0,0.1709811985492706,25.37522315979004,25.0,0.4142239391803741,-4648.77099609375,45.89778518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.1036655902862548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130158931016922,0.1301631927490234,-4.259546130924719e-06,0.0,0.0001052073930623,0.0,0.0,5.107342720031738,0.0,0.0,0.0,0.2744869887828827,4.0,0.0,1.0
305880,293.1584167480469,297.1499938964844,293.1499938964844,0.0279594417661428,-1031.265380859375,304.1509094238281,0.6274014711380005,0.0718597993254661,0.0655279383063316,293.17333984375,297.1499938964844,293.1499938964844,0.0412306487560272,-1314.37548828125,304.1524963378906,0.6679883599281311,0.0871066451072692,0.0835068225860595,293.16827392578125,297.1499938964844,293.1499938964844,0.0520578846335411,-1109.038330078125,304.152099609375,0.7002893090248108,0.0996904894709587,0.0704632475972175,293.1673889160156,297.1499938964844,293.1499938964844,0.0641215369105339,-1718.4637451171875,304.1518249511719,0.7319454550743103,0.1142755821347236,0.1091856285929679,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480484962463379,0.050000000745058,0.2289090156555175,291.1594543457031,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.2594909667969,291.1595153808594,1.0,0.1683804988861084,1.0,1.0,0.998696267604828,1.0,-0.6691408157348633,0.2902462184429168,0.378894567489624,0.1028375774621963,0.0,0.0,0.1709811985492706,25.37522315979004,25.0,0.4142239391803741,-4648.77099609375,45.89778518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.1036655902862548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130158931016922,0.1301631927490234,-4.259546130924719e-06,0.0,0.0001052073930623,0.0,0.0,5.107342720031738,0.0,0.0,0.0,0.2744869887828827,4.0,0.0,1.0
305940,293.15850830078125,297.1499938964844,293.1499938964844,0.0278158970177173,-1027.938232421875,304.1508483886719,0.6267167329788208,0.0716275200247764,0.0653183162212371,293.17303466796875,297.1499938964844,293.1499938964844,0.0407636128365993,-1306.3812255859375,304.1524353027344,0.6665087342262268,0.0865765959024429,0.0830012187361717,293.1684265136719,297.1499938964844,293.1499938964844,0.0516375415027141,-1103.589111328125,304.152099609375,0.6990026831626892,0.0991984158754348,0.0701186582446098,293.1673889160156,297.1499938964844,293.1499938964844,0.0637644156813621,-1711.8846435546875,304.1517944335937,0.7310220003128052,0.113838255405426,0.1087702587246894,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479857325553894,0.050000000745058,0.228911280632019,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2839660644531,293.259765625,291.1598205566406,1.0,0.1681986898183822,1.0,1.0,0.9984800815582277,1.0,-0.6673731207847595,0.2894751131534576,0.3778980076313019,0.1025166437029838,0.0,0.0,0.1696571856737136,25.372663497924805,25.0,0.4098827838897705,-4632.3212890625,45.68418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,304.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.1033621057868003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294963955879211,0.1295006424188614,-4.258414264768362e-06,0.0,0.0001048993945005,0.0,0.0,5.079251766204834,0.0,0.0,0.0,0.2743788957595825,4.0,0.0,1.0
306000,293.15850830078125,297.1499938964844,293.1499938964844,0.0278158970177173,-1027.938232421875,304.1508483886719,0.6267167329788208,0.0716275200247764,0.0653183162212371,293.17303466796875,297.1499938964844,293.1499938964844,0.0407636128365993,-1306.3812255859375,304.1524353027344,0.6665087342262268,0.0865765959024429,0.0830012187361717,293.1684265136719,297.1499938964844,293.1499938964844,0.0516375415027141,-1103.589111328125,304.152099609375,0.6990026831626892,0.0991984158754348,0.0701186582446098,293.1673889160156,297.1499938964844,293.1499938964844,0.0637644156813621,-1711.8846435546875,304.1517944335937,0.7310220003128052,0.113838255405426,0.1087702587246894,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479857325553894,0.050000000745058,0.228911280632019,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2839660644531,293.259765625,291.1598205566406,1.0,0.1681986898183822,1.0,1.0,0.9984800815582277,1.0,-0.6673731207847595,0.2894751131534576,0.3778980076313019,0.1025166437029838,0.0,0.0,0.1696571856737136,25.372663497924805,25.0,0.4098827838897705,-4632.3212890625,45.68418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,304.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.1033621057868003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294963955879211,0.1295006424188614,-4.258414264768362e-06,0.0,0.0001048993945005,0.0,0.0,5.079251766204834,0.0,0.0,0.0,0.2743788957595825,4.0,0.0,1.0
306060,293.1687927246094,297.1499938964844,293.1499938964844,0.026527501642704,-1000.9235229492188,304.1527709960937,0.6198427677154541,0.0693113356828689,0.06362234801054,293.18359375,297.1499938964844,293.1499938964844,0.0388053730130195,-1272.6004638671875,304.1549377441406,0.6585986614227295,0.0838377475738525,0.080867700278759,293.1790771484375,297.1499938964844,293.1499938964844,0.049778688699007,-1079.3975830078125,304.154541015625,0.6914423108100891,0.0965544730424881,0.0685928910970687,293.1780700683594,297.1499938964844,293.1499938964844,0.0620214454829692,-1679.6248779296875,304.1541748046875,0.7248592972755432,0.1112161725759506,0.1067391186952591,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5461034178733826,0.050000000745058,0.2289794087409973,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.2949523925781,293.27166748046875,291.1659851074219,1.0,0.1678855866193771,1.0,1.0,0.9982588291168212,1.0,-0.658591628074646,0.2857304513454437,0.3728611767292022,0.1006805971264839,0.0,0.0,0.1677374839782714,25.66008377075196,25.0,12.42436408996582,-4596.62158203125,44.96993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,304.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.1030354648828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287062019109726,0.128710463643074,-4.257090949977282e-06,0.0,0.0001045678945956,0.0,0.0,5.045814037322998,0.0,0.0,0.0,0.2742453217506408,4.0,0.0,1.0
306120,293.1687927246094,297.1499938964844,293.1499938964844,0.026527501642704,-1000.9235229492188,304.1527709960937,0.6198427677154541,0.0693113356828689,0.06362234801054,293.18359375,297.1499938964844,293.1499938964844,0.0388053730130195,-1272.6004638671875,304.1549377441406,0.6585986614227295,0.0838377475738525,0.080867700278759,293.1790771484375,297.1499938964844,293.1499938964844,0.049778688699007,-1079.3975830078125,304.154541015625,0.6914423108100891,0.0965544730424881,0.0685928910970687,293.1780700683594,297.1499938964844,293.1499938964844,0.0620214454829692,-1679.6248779296875,304.1541748046875,0.7248592972755432,0.1112161725759506,0.1067391186952591,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5461034178733826,0.050000000745058,0.2289794087409973,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.2949523925781,293.27166748046875,291.1659851074219,1.0,0.1678855866193771,1.0,1.0,0.9982588291168212,1.0,-0.658591628074646,0.2857304513454437,0.3728611767292022,0.1006805971264839,0.0,0.0,0.1677374839782714,25.66008377075196,25.0,12.42436408996582,-4596.62158203125,44.96993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,304.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.1030354648828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287062019109726,0.128710463643074,-4.257090949977282e-06,0.0,0.0001045678945956,0.0,0.0,5.045814037322998,0.0,0.0,0.0,0.2742453217506408,4.0,0.0,1.0
306180,293.172607421875,297.1499938964844,293.1499938964844,0.0254034344106912,-979.7142333984376,304.1536865234375,0.6146111488342285,0.0680516585707664,0.0623258352279663,293.1881408691406,297.1499938964844,293.1499938964844,0.0370316542685031,-1241.847900390625,304.1562194824219,0.6522834897041321,0.0820576772093772,0.0790073126554489,293.18365478515625,297.1499938964844,293.1499938964844,0.0481147095561027,-1057.8304443359375,304.15576171875,0.6854950189590454,0.0948842987418174,0.0673023387789726,293.1827087402344,297.1499938964844,293.1499938964844,0.0604248233139514,-1650.2337646484375,304.1553955078125,0.7199575901031494,0.109555646777153,0.1049958020448684,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449568033218384,0.050000000745058,0.2290217280387878,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3040771484375,293.28228759765625,291.1824645996094,1.0,0.1674775332212448,1.0,1.0,0.9980376362800598,1.0,-0.6512123346328735,0.2825915515422821,0.368620753288269,0.0991329103708267,0.0,0.0,0.1626842617988586,25.82194900512696,25.0,18.75001716613769,-4544.82568359375,44.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,304.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.1025915220379829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265906691551208,0.1265949308872223,-4.253629413142335e-06,0.0,0.0001041173527482,0.0,0.0,4.956565380096436,0.0,0.0,0.0,0.2738897800445556,4.0,0.0,1.0
306240,293.172607421875,297.1499938964844,293.1499938964844,0.0254034344106912,-979.7142333984376,304.1536865234375,0.6146111488342285,0.0680516585707664,0.0623258352279663,293.1881408691406,297.1499938964844,293.1499938964844,0.0370316542685031,-1241.847900390625,304.1562194824219,0.6522834897041321,0.0820576772093772,0.0790073126554489,293.18365478515625,297.1499938964844,293.1499938964844,0.0481147095561027,-1057.8304443359375,304.15576171875,0.6854950189590454,0.0948842987418174,0.0673023387789726,293.1827087402344,297.1499938964844,293.1499938964844,0.0604248233139514,-1650.2337646484375,304.1553955078125,0.7199575901031494,0.109555646777153,0.1049958020448684,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449568033218384,0.050000000745058,0.2290217280387878,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3040771484375,293.28228759765625,291.1824645996094,1.0,0.1674775332212448,1.0,1.0,0.9980376362800598,1.0,-0.6512123346328735,0.2825915515422821,0.368620753288269,0.0991329103708267,0.0,0.0,0.1626842617988586,25.82194900512696,25.0,18.75001716613769,-4544.82568359375,44.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,304.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.1025915220379829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265906691551208,0.1265949308872223,-4.253629413142335e-06,0.0,0.0001041173527482,0.0,0.0,4.956565380096436,0.0,0.0,0.0,0.2738897800445556,4.0,0.0,1.0
306300,293.173583984375,297.1499938964844,293.1499938964844,0.0249800458550453,-971.8455200195312,304.1537780761719,0.6128004789352417,0.067576490342617,0.0618654862046241,293.1892395019531,297.1499938964844,293.1499938964844,0.0363615080714225,-1230.2271728515625,304.1562805175781,0.6500557661056519,0.0813596993684768,0.0782982409000396,293.18487548828125,297.1499938964844,293.1499938964844,0.0474761612713336,-1049.6142578125,304.1558532714844,0.6833814382553101,0.0942149460315704,0.0668052360415458,293.18389892578125,297.1499938964844,293.1499938964844,0.0598238632082939,-1639.2691650390625,304.1554870605469,0.718237578868866,0.1089086458086967,0.1043382063508033,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446825623512268,0.050000000745058,0.2290319502353668,291.1854248046875,291.1499938964844,272.5807800292969,271.7474365234375,284.3081359863281,293.2865600585937,291.1868591308594,1.0,0.1672653257846832,1.0,1.0,0.9979270100593568,1.0,-0.6484352946281433,0.2814105451107025,0.3670247197151184,0.0985541045665741,0.0,0.0,0.1597389131784439,25.852598190307617,25.0,14.251524925231934,-4516.1669921875,44.00050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,304.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1022982075810432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251689493656158,0.1251731961965561,-4.251258360454813e-06,0.0,0.0001038196714944,0.0,0.0,4.896678924560547,0.0,0.0,0.0,0.2736603021621704,4.0,0.0,1.0
306360,293.1742248535156,297.1499938964844,293.1499938964844,0.024638021364808,-965.3468017578124,304.1537170410156,0.6112384796142578,0.0671515315771102,0.0614624246954917,293.1898803710937,297.1499938964844,293.1499938964844,0.0357833616435527,-1220.216552734375,304.1561889648437,0.6481682658195496,0.0807368084788322,0.0776747688651084,293.18572998046875,297.1499938964844,293.1499938964844,0.0469145625829696,-1042.4295654296875,304.15582275390625,0.6815606355667114,0.0936049446463584,0.0663593262434005,293.18463134765625,297.1499938964844,293.1499938964844,0.0593073852360248,-1629.910400390625,304.1554260253906,0.7167770862579346,0.1083308458328247,0.1037604510784149,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5445079803466797,0.050000000745058,0.2290384918451309,291.18804931640625,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.290283203125,291.1885070800781,1.0,0.1670520454645156,1.0,1.0,0.9977755546569824,1.0,-0.6459825038909912,0.280370682477951,0.3656118214130401,0.0980396941304206,0.0,0.0,0.1569234430789947,25.86635398864746,25.0,8.451870918273926,-4489.25244140625,43.73284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.1019504517316818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237726435065269,0.1237768903374672,-4.24891277361894e-06,0.0,0.0001034667511703,0.0,0.0,4.837958335876465,0.0,0.0,0.0,0.2734368443489074,4.0,0.0,1.0
306420,293.1748962402344,297.1499938964844,293.1499938964844,0.0240627899765968,-954.3695678710938,304.1534118652344,0.6085752248764038,0.0664001330733299,0.0607596300542354,293.1902770996094,297.1499938964844,293.1499938964844,0.0348042994737625,-1203.2823486328125,304.15576171875,0.6450238823890686,0.0796401053667068,0.0765928775072097,293.18670654296875,297.1499938964844,293.1499938964844,0.0459355786442756,-1029.9879150390625,304.155517578125,0.6784477829933167,0.0925024226307869,0.065563291311264,293.1853332519531,297.1499938964844,293.1499938964844,0.0584337934851646,-1614.2109375,304.15509033203125,0.7143217325210571,0.1073097884654998,0.1027550846338272,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5443294644355774,0.050000000745058,0.2290452271699905,291.1874694824219,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.296142578125,291.1867980957031,1.0,0.1666290313005447,1.0,1.0,0.9974727034568788,1.0,-0.641686737537384,0.2785626947879791,0.3631240129470825,0.0971137210726738,0.0,0.0,0.1519077569246292,25.86494255065918,25.0,-1.3237497806549072,-4442.794921875,43.239139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,304.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1011053398251533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212796792387962,0.1212839260697364,-4.244720912538469e-06,0.0,0.0001026090685627,0.0,0.0,4.733390331268311,0.0,0.0,0.0,0.2730402052402496,4.0,0.0,1.0
306480,293.1748962402344,297.1499938964844,293.1499938964844,0.0240627899765968,-954.3695678710938,304.1534118652344,0.6085752248764038,0.0664001330733299,0.0607596300542354,293.1902770996094,297.1499938964844,293.1499938964844,0.0348042994737625,-1203.2823486328125,304.15576171875,0.6450238823890686,0.0796401053667068,0.0765928775072097,293.18670654296875,297.1499938964844,293.1499938964844,0.0459355786442756,-1029.9879150390625,304.155517578125,0.6784477829933167,0.0925024226307869,0.065563291311264,293.1853332519531,297.1499938964844,293.1499938964844,0.0584337934851646,-1614.2109375,304.15509033203125,0.7143217325210571,0.1073097884654998,0.1027550846338272,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5443294644355774,0.050000000745058,0.2290452271699905,291.1874694824219,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.296142578125,291.1867980957031,1.0,0.1666290313005447,1.0,1.0,0.9974727034568788,1.0,-0.641686737537384,0.2785626947879791,0.3631240129470825,0.0971137210726738,0.0,0.0,0.1519077569246292,25.86494255065918,25.0,-1.3237497806549072,-4442.794921875,43.239139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,304.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1011053398251533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212796792387962,0.1212839260697364,-4.244720912538469e-06,0.0,0.0001026090685627,0.0,0.0,4.733390331268311,0.0,0.0,0.0,0.2730402052402496,4.0,0.0,1.0
306540,293.1750183105469,297.1499938964844,293.1499938964844,0.0235822405666112,-945.1351928710938,304.153076171875,0.6063279509544373,0.0657447576522827,0.0601508952677249,293.19000244140625,297.1499938964844,293.1499938964844,0.0339750908315181,-1188.9285888671875,304.1552124023437,0.642400324344635,0.0786778181791305,0.0756541639566421,293.18701171875,297.1499938964844,293.1499938964844,0.0450795702636241,-1019.1758422851562,304.15509033203125,0.6757766008377075,0.0915110260248184,0.0648529455065727,293.18536376953125,297.1499938964844,293.1499938964844,0.057690642774105,-1600.9632568359375,304.1546325683594,0.7122352123260498,0.1064081341028213,0.1018773838877677,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5442767143249512,0.050000000745058,0.2290472686290741,291.182861328125,291.1499938964844,272.60400390625,271.7614440917969,284.3211975097656,293.3003845214844,291.1817626953125,1.0,0.1662175953388214,1.0,1.0,0.99716979265213,1.0,-0.6379261016845703,0.2770034670829773,0.3609226644039154,0.096254676580429,0.0,0.0,0.1478109061717987,25.84246826171875,25.0,-6.816613674163818,-4405.607421875,42.78722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.1001035571098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192506402730941,0.1192548871040344,-4.241320766595891e-06,0.0,0.0001015923844533,0.0,0.0,4.648553371429443,0.0,0.0,0.0,0.2727194428443908,4.0,0.0,1.0
306600,293.1750183105469,297.1499938964844,293.1499938964844,0.0235822405666112,-945.1351928710938,304.153076171875,0.6063279509544373,0.0657447576522827,0.0601508952677249,293.19000244140625,297.1499938964844,293.1499938964844,0.0339750908315181,-1188.9285888671875,304.1552124023437,0.642400324344635,0.0786778181791305,0.0756541639566421,293.18701171875,297.1499938964844,293.1499938964844,0.0450795702636241,-1019.1758422851562,304.15509033203125,0.6757766008377075,0.0915110260248184,0.0648529455065727,293.18536376953125,297.1499938964844,293.1499938964844,0.057690642774105,-1600.9632568359375,304.1546325683594,0.7122352123260498,0.1064081341028213,0.1018773838877677,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5442767143249512,0.050000000745058,0.2290472686290741,291.182861328125,291.1499938964844,272.60400390625,271.7614440917969,284.3211975097656,293.3003845214844,291.1817626953125,1.0,0.1662175953388214,1.0,1.0,0.99716979265213,1.0,-0.6379261016845703,0.2770034670829773,0.3609226644039154,0.096254676580429,0.0,0.0,0.1478109061717987,25.84246826171875,25.0,-6.816613674163818,-4405.607421875,42.78722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.1001035571098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192506402730941,0.1192548871040344,-4.241320766595891e-06,0.0,0.0001015923844533,0.0,0.0,4.648553371429443,0.0,0.0,0.0,0.2727194428443908,4.0,0.0,1.0
306660,293.1747436523437,297.1499938964844,293.1499938964844,0.0231665410101413,-937.0784912109376,304.1527404785156,0.6043650507926941,0.0651630014181137,0.0596120059490203,293.18927001953125,297.1499938964844,293.1499938964844,0.0332406423985958,-1176.17431640625,304.1546936035156,0.6401011943817139,0.077808678150177,0.0748108103871345,293.1868591308594,297.1499938964844,293.1499938964844,0.0443039387464523,-1009.4124145507812,304.1546936035156,0.6733924746513367,0.0906020924448967,0.0642038732767105,293.1849975585937,297.1499938964844,293.1499938964844,0.0570260994136333,-1589.1748046875,304.1542053222656,0.7103646993637085,0.1055884584784507,0.1010836511850357,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442878603935242,0.050000000745058,0.2290469110012054,291.1769104003906,291.1499938964844,272.611328125,271.7657470703125,284.3231506347656,293.3034362792969,291.1757202148437,1.0,0.1658224314451217,1.0,1.0,0.99688982963562,1.0,-0.6345352530479431,0.2756239175796509,0.3589113354682922,0.0954228565096855,0.0,0.0,0.1446198225021362,25.809682846069336,25.0,-8.684964179992676,-4376.2001953125,42.36910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,304.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0990120843052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176755353808403,0.1176797747611999,-4.238689143676311e-06,0.0,0.0001004846781142,0.0,0.0,4.582863807678223,0.0,0.0,0.0,0.2724718451499939,4.0,0.0,1.0
306720,293.1747436523437,297.1499938964844,293.1499938964844,0.0231665410101413,-937.0784912109376,304.1527404785156,0.6043650507926941,0.0651630014181137,0.0596120059490203,293.18927001953125,297.1499938964844,293.1499938964844,0.0332406423985958,-1176.17431640625,304.1546936035156,0.6401011943817139,0.077808678150177,0.0748108103871345,293.1868591308594,297.1499938964844,293.1499938964844,0.0443039387464523,-1009.4124145507812,304.1546936035156,0.6733924746513367,0.0906020924448967,0.0642038732767105,293.1849975585937,297.1499938964844,293.1499938964844,0.0570260994136333,-1589.1748046875,304.1542053222656,0.7103646993637085,0.1055884584784507,0.1010836511850357,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442878603935242,0.050000000745058,0.2290469110012054,291.1769104003906,291.1499938964844,272.611328125,271.7657470703125,284.3231506347656,293.3034362792969,291.1757202148437,1.0,0.1658224314451217,1.0,1.0,0.99688982963562,1.0,-0.6345352530479431,0.2756239175796509,0.3589113354682922,0.0954228565096855,0.0,0.0,0.1446198225021362,25.809682846069336,25.0,-8.684964179992676,-4376.2001953125,42.36910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,304.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0990120843052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176755353808403,0.1176797747611999,-4.238689143676311e-06,0.0,0.0001004846781142,0.0,0.0,4.582863807678223,0.0,0.0,0.0,0.2724718451499939,4.0,0.0,1.0
306780,293.1742248535156,297.1499938964844,293.1499938964844,0.0227993056178092,-929.8883056640624,304.1524353027344,0.6026204228401184,0.064641423523426,0.0591299124062061,293.18829345703125,297.1499938964844,293.1499938964844,0.0325739979743957,-1164.53759765625,304.1542358398437,0.6380346417427063,0.0770125985145568,0.0740405991673469,293.1864013671875,297.1499938964844,293.1499938964844,0.0435864478349685,-1000.3934326171876,304.1543273925781,0.6712207198143005,0.0897601395845413,0.0636039823293685,293.184326171875,297.1499938964844,293.1499938964844,0.0564145967364311,-1578.3551025390625,304.15380859375,0.7086407542228699,0.1048329323530197,0.1003541052341461,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5443336963653564,0.050000000745058,0.2290452718734741,291.171142578125,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.1700744628906,1.0,0.1654459238052368,1.0,1.0,0.9966098070144652,1.0,-0.6314347982406616,0.274388313293457,0.3570464849472046,0.0946071445941925,0.0,0.0,0.1421970725059509,25.77182006835937,25.0,-8.214454650878906,-4352.6826171875,41.980838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,304.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0978988856077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164886280894279,0.1164928674697876,-4.236713266436709e-06,0.0,9.935491834767164e-05,0.0,0.0,4.533462524414063,0.0,0.0,0.0,0.272285521030426,4.0,0.0,1.0
306840,293.1742248535156,297.1499938964844,293.1499938964844,0.0227993056178092,-929.8883056640624,304.1524353027344,0.6026204228401184,0.064641423523426,0.0591299124062061,293.18829345703125,297.1499938964844,293.1499938964844,0.0325739979743957,-1164.53759765625,304.1542358398437,0.6380346417427063,0.0770125985145568,0.0740405991673469,293.1864013671875,297.1499938964844,293.1499938964844,0.0435864478349685,-1000.3934326171876,304.1543273925781,0.6712207198143005,0.0897601395845413,0.0636039823293685,293.184326171875,297.1499938964844,293.1499938964844,0.0564145967364311,-1578.3551025390625,304.15380859375,0.7086407542228699,0.1048329323530197,0.1003541052341461,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5443336963653564,0.050000000745058,0.2290452718734741,291.171142578125,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.1700744628906,1.0,0.1654459238052368,1.0,1.0,0.9966098070144652,1.0,-0.6314347982406616,0.274388313293457,0.3570464849472046,0.0946071445941925,0.0,0.0,0.1421970725059509,25.77182006835937,25.0,-8.214454650878906,-4352.6826171875,41.980838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,304.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0978988856077194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164886280894279,0.1164928674697876,-4.236713266436709e-06,0.0,9.935491834767164e-05,0.0,0.0,4.533462524414063,0.0,0.0,0.0,0.272285521030426,4.0,0.0,1.0
306900,293.17388916015625,297.1499938964844,293.1499938964844,0.0226303674280643,-926.5527954101562,304.1523132324219,0.6018155217170715,0.0643999353051185,0.0589070841670036,293.187744140625,297.1499938964844,293.1499938964844,0.0322611927986145,-1159.05126953125,304.154052734375,0.6370713114738464,0.0766380280256271,0.0736787393689155,293.18609619140625,297.1499938964844,293.1499938964844,0.0432451367378234,-996.103759765625,304.1541748046875,0.6701993346214294,0.0893607810139656,0.0633198544383049,293.1839599609375,297.1499938964844,293.1499938964844,0.0561241842806339,-1573.2218017578125,304.1536560058594,0.707822322845459,0.1044757664203643,0.1000097170472145,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5443641543388367,0.050000000745058,0.2290441691875457,291.1685791015625,291.1499938964844,272.62030029296875,271.7709045410156,284.3232116699219,293.306396484375,291.16766357421875,1.0,0.1652650982141494,1.0,1.0,0.9964698553085328,1.0,-0.6299774646759033,0.2738159298896789,0.3561615645885467,0.0942059084773063,0.0,0.0,0.1412184834480285,25.75200653076172,25.0,-7.524618625640869,-4342.5126953125,41.79703140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0973544344305992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160129159688949,0.116017147898674,-4.235923370288219e-06,0.0,9.880237485049292e-05,0.0,0.0,4.513686180114746,0.0,0.0,0.0,0.2722109854221344,4.0,0.0,1.0
306960,293.17352294921875,297.1499938964844,293.1499938964844,0.0224695596843957,-923.3599243164062,304.1521911621094,0.601047694683075,0.0641694366931915,0.0586945973336696,293.1871337890625,297.1499938964844,293.1499938964844,0.0319599620997905,-1153.750244140625,304.15386962890625,0.6361465454101562,0.0762770250439643,0.0733302384614944,293.18572998046875,297.1499938964844,293.1499938964844,0.0429134927690029,-991.93505859375,304.1540222167969,0.6692134141921997,0.0889738425612449,0.0630447939038276,293.1835021972656,297.1499938964844,293.1499938964844,0.0558422096073627,-1568.23974609375,304.15350341796875,0.7070328593254089,0.1041305363178253,0.0996770709753036,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5443973541259766,0.050000000745058,0.229042962193489,291.16632080078125,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070983886719,291.1654968261719,1.0,0.1650891155004501,1.0,1.0,0.9963315725326538,1.0,-0.6285734176635742,0.2732688188552856,0.3553045988082886,0.0938100665807724,0.0,0.0,0.1403620839118957,25.73200035095215,25.0,-6.724343776702881,-4333.0859375,41.61948776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.0968273654580116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155987754464149,0.115603007376194,-4.235236701788381e-06,0.0,9.8267468274571e-05,0.0,0.0,4.496480941772461,0.0,0.0,0.0,0.2721461653709411,4.0,0.0,1.0
307020,293.1727294921875,297.1499938964844,293.1499938964844,0.0221694018691778,-917.3510131835938,304.1519470214844,0.5996087789535522,0.063737653195858,0.0582971535623073,293.1858825683594,297.1499938964844,293.1499938964844,0.0313889384269714,-1143.649658203125,304.1535339355469,0.6343984007835388,0.0755919590592384,0.0726695582270622,293.1849060058594,297.1499938964844,293.1499938964844,0.0422761142253875,-983.9204711914062,304.1537475585937,0.6673340797424316,0.0882333815097808,0.0625190287828445,293.1825561523437,297.1499938964844,293.1499938964844,0.0553011111915111,-1558.684814453125,304.1532287597656,0.7055311799049377,0.1034726798534393,0.0990437492728233,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444687604904175,0.050000000745058,0.2290403544902801,291.1625671386719,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30816650390625,291.16192626953125,1.0,0.1647516936063766,1.0,1.0,0.9960550665855408,1.0,-0.6259093284606934,0.272239476442337,0.3536698818206787,0.0930412784218788,0.0,0.0,0.1389492303133011,25.6921615600586,25.0,-5.127776622772217,-4315.8525390625,41.28203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.0958477035164833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149202734231948,0.1149245053529739,-4.234114385326393e-06,0.0,9.727323049446568e-05,0.0,0.0,4.468315601348877,0.0,0.0,0.0,0.2720400094985962,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221694018691778,-917.3510131835938,304.1519470214844,0.5996087789535522,0.063737653195858,0.0582971535623073,293.1858825683594,297.1499938964844,293.1499938964844,0.0313889384269714,-1143.649658203125,304.1535339355469,0.6343984007835388,0.0755919590592384,0.0726695582270622,293.1849060058594,297.1499938964844,293.1499938964844,0.0422761142253875,-983.9204711914062,304.1537475585937,0.6673340797424316,0.0882333815097808,0.0625190287828445,293.1825561523437,297.1499938964844,293.1499938964844,0.0553011111915111,-1558.684814453125,304.1532287597656,0.7055311799049377,0.1034726798534393,0.0990437492728233,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444687604904175,0.050000000745058,0.2290403544902801,291.1625671386719,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30816650390625,291.16192626953125,1.0,0.1647516936063766,1.0,1.0,0.9960550665855408,1.0,-0.6259093284606934,0.272239476442337,0.3536698818206787,0.0930412784218788,0.0,0.0,0.1389492303133011,25.6921615600586,25.0,-5.127776622772217,-4315.8525390625,41.28203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.0958477035164833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149202734231948,0.1149245053529739,-4.234114385326393e-06,0.0,9.727323049446568e-05,0.0,0.0,4.468315601348877,0.0,0.0,0.0,0.2720400094985962,4.0,0.0,1.0
307140,293.1718444824219,297.1499938964844,293.1499938964844,0.0218942370265722,-911.7841796875,304.1517639160156,0.5982805490493774,0.0633400157094001,0.0579317808151245,293.1845703125,297.1499938964844,293.1499938964844,0.0308559350669384,-1134.156494140625,304.1532287597656,0.6327676773071289,0.0749513357877731,0.072052426636219,293.1840209960937,297.1499938964844,293.1499938964844,0.0416697636246681,-976.29150390625,304.15350341796875,0.6655609011650085,0.0875325128436088,0.0620220527052879,293.1815490722656,297.1499938964844,293.1499938964844,0.0547880455851554,-1549.6322021484375,304.15301513671875,0.7041195631027222,0.1028543338179588,0.0984490364789962,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.544542670249939,0.050000000745058,0.2290376722812652,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.318603515625,293.3089599609375,291.15924072265625,1.0,0.1644333153963089,1.0,1.0,0.9957786202430724,1.0,-0.6234167814254761,0.2712806463241577,0.3521361351013183,0.0923148021101951,0.0,0.0,0.1378553062677383,25.653425216674805,25.0,-3.808195352554321,-4300.1318359375,40.966453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38385009765625,304.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0949955284595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114398755133152,0.114402987062931,-4.233254003338516e-06,0.0,9.6408388344571e-05,0.0,0.0,4.446686744689941,0.0,0.0,0.0,0.2719584107398987,4.0,0.0,1.0
307200,293.1718444824219,297.1499938964844,293.1499938964844,0.0218942370265722,-911.7841796875,304.1517639160156,0.5982805490493774,0.0633400157094001,0.0579317808151245,293.1845703125,297.1499938964844,293.1499938964844,0.0308559350669384,-1134.156494140625,304.1532287597656,0.6327676773071289,0.0749513357877731,0.072052426636219,293.1840209960937,297.1499938964844,293.1499938964844,0.0416697636246681,-976.29150390625,304.15350341796875,0.6655609011650085,0.0875325128436088,0.0620220527052879,293.1815490722656,297.1499938964844,293.1499938964844,0.0547880455851554,-1549.6322021484375,304.15301513671875,0.7041195631027222,0.1028543338179588,0.0984490364789962,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.544542670249939,0.050000000745058,0.2290376722812652,291.15972900390625,291.1499938964844,272.6302490234375,271.7763671875,284.318603515625,293.3089599609375,291.15924072265625,1.0,0.1644333153963089,1.0,1.0,0.9957786202430724,1.0,-0.6234167814254761,0.2712806463241577,0.3521361351013183,0.0923148021101951,0.0,0.0,0.1378553062677383,25.653425216674805,25.0,-3.808195352554321,-4300.1318359375,40.966453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38385009765625,304.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0949955284595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114398755133152,0.114402987062931,-4.233254003338516e-06,0.0,9.6408388344571e-05,0.0,0.0,4.446686744689941,0.0,0.0,0.0,0.2719584107398987,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0216404106467962,-906.598876953125,304.151611328125,0.5970443487167358,0.0629714354872703,0.0575935803353786,293.1831970214844,297.1499938964844,293.1499938964844,0.0303568355739116,-1125.2071533203125,304.1529846191406,0.6312363147735596,0.074349820613861,0.071473479270935,293.1830444335937,297.1499938964844,293.1499938964844,0.0410908497869968,-969.0032958984376,304.1532897949219,0.6638768911361694,0.0868659168481826,0.0615498833358287,293.18048095703125,297.1499938964844,293.1499938964844,0.054300669580698,-1541.041015625,304.15283203125,0.7027854323387146,0.1022712290287017,0.0978885814547538,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5446161031723022,0.050000000745058,0.2290349900722503,291.1575622558594,291.1499938964844,272.632568359375,271.7774963378906,284.3161315917969,293.3095397949219,291.1571655273437,1.0,0.164133071899414,1.0,1.0,0.9955018162727356,1.0,-0.6210736036300659,0.2703758180141449,0.350697785615921,0.0916419774293899,0.0,0.0,0.1370038092136383,25.616436004638672,25.0,-2.830422163009644,-4285.4765625,40.670677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.094291090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139947697520256,0.1139990016818046,-4.23258916271152e-06,0.0,9.569346730131656e-05,0.0,0.0,4.429943084716797,0.0,0.0,0.0,0.2718952894210815,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0216404106467962,-906.598876953125,304.151611328125,0.5970443487167358,0.0629714354872703,0.0575935803353786,293.1831970214844,297.1499938964844,293.1499938964844,0.0303568355739116,-1125.2071533203125,304.1529846191406,0.6312363147735596,0.074349820613861,0.071473479270935,293.1830444335937,297.1499938964844,293.1499938964844,0.0410908497869968,-969.0032958984376,304.1532897949219,0.6638768911361694,0.0868659168481826,0.0615498833358287,293.18048095703125,297.1499938964844,293.1499938964844,0.054300669580698,-1541.041015625,304.15283203125,0.7027854323387146,0.1022712290287017,0.0978885814547538,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5446161031723022,0.050000000745058,0.2290349900722503,291.1575622558594,291.1499938964844,272.632568359375,271.7774963378906,284.3161315917969,293.3095397949219,291.1571655273437,1.0,0.164133071899414,1.0,1.0,0.9955018162727356,1.0,-0.6210736036300659,0.2703758180141449,0.350697785615921,0.0916419774293899,0.0,0.0,0.1370038092136383,25.616436004638672,25.0,-2.830422163009644,-4285.4765625,40.670677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.094291090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139947697520256,0.1139990016818046,-4.23258916271152e-06,0.0,9.569346730131656e-05,0.0,0.0,4.429943084716797,0.0,0.0,0.0,0.2718952894210815,4.0,0.0,1.0
