time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700134277344,297.1499938964844,293.1499938964844,0.0214049145579338,-901.7444458007812,304.1514587402344,0.5958856344223022,0.0626277327537536,0.0572785548865795,293.1818542480469,297.1499938964844,293.1499938964844,0.0298883188515901,-1116.7476806640625,304.1527709960937,0.6297895908355713,0.0737827271223068,0.0709280520677566,293.1820678710937,297.1499938964844,293.1499938964844,0.0405362695455551,-962.016845703125,304.15313720703125,0.6622685790061951,0.086229108273983,0.0610992014408111,293.1794128417969,297.1499938964844,293.1499938964844,0.0538368411362171,-1532.873291015625,304.15264892578125,0.7015191316604614,0.1017196699976921,0.09735868871212,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446873903274536,0.050000000745058,0.2290323823690414,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3136291503906,293.3099365234375,291.1556091308594,1.0,0.1638496816158294,1.0,1.0,0.9952250719070436,1.0,-0.6188610196113586,0.2695131003856659,0.3493479192256927,0.0910274013876915,0.0,0.0,0.1363366395235061,25.58147621154785,25.0,-2.110804796218872,-4271.705078125,40.39268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0937387943267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136795505881309,0.11368378251791,-4.232070750731509e-06,0.0,9.513295663055032e-05,0.0,0.0,4.416885852813721,0.0,0.0,0.0,0.2718460261821747,4.0,0.0,1.0
307440,293.1700134277344,297.1499938964844,293.1499938964844,0.0214049145579338,-901.7444458007812,304.1514587402344,0.5958856344223022,0.0626277327537536,0.0572785548865795,293.1818542480469,297.1499938964844,293.1499938964844,0.0298883188515901,-1116.7476806640625,304.1527709960937,0.6297895908355713,0.0737827271223068,0.0709280520677566,293.1820678710937,297.1499938964844,293.1499938964844,0.0405362695455551,-962.016845703125,304.15313720703125,0.6622685790061951,0.086229108273983,0.0610992014408111,293.1794128417969,297.1499938964844,293.1499938964844,0.0538368411362171,-1532.873291015625,304.15264892578125,0.7015191316604614,0.1017196699976921,0.09735868871212,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446873903274536,0.050000000745058,0.2290323823690414,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3136291503906,293.3099365234375,291.1556091308594,1.0,0.1638496816158294,1.0,1.0,0.9952250719070436,1.0,-0.6188610196113586,0.2695131003856659,0.3493479192256927,0.0910274013876915,0.0,0.0,0.1363366395235061,25.58147621154785,25.0,-2.110804796218872,-4271.705078125,40.39268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0937387943267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136795505881309,0.11368378251791,-4.232070750731509e-06,0.0,9.513295663055032e-05,0.0,0.0,4.416885852813721,0.0,0.0,0.0,0.2718460261821747,4.0,0.0,1.0
307500,293.1695556640625,297.1499938964844,293.1499938964844,0.0212933961302042,-899.4306640625,304.1513977050781,0.5953324437141418,0.0624643638730049,0.0571289174258708,293.1811828613281,297.1499938964844,293.1499938964844,0.0296746976673603,-1112.6741943359375,304.15264892578125,0.6290948390960693,0.0735111385583877,0.0706669688224792,293.1815795898437,297.1499938964844,293.1499938964844,0.040267463773489,-958.628662109375,304.1530456542969,0.6614902019500732,0.085920974612236,0.0608812533318996,293.1788635253906,297.1499938964844,293.1499938964844,0.0536133497953414,-1528.94091796875,304.152587890625,0.7009096145629883,0.1014550179243087,0.0971045047044754,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447218418121338,0.050000000745058,0.2290311306715011,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124084472656,293.31011962890625,291.15496826171875,1.0,0.1637140214443206,1.0,1.0,0.995086669921875,1.0,-0.6177999377250671,0.2690957486629486,0.3487041890621185,0.0907415747642517,0.0,0.0,0.1360582262277603,25.56480407714844,25.0,-1.816359162330628,-4265.13720703125,40.25993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,304.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0935193747282028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11354860663414,0.113552838563919,-4.23185565523454e-06,0.0,9.491027594776824e-05,0.0,0.0,4.411463737487793,0.0,0.0,0.0,0.2718255519866943,4.0,0.0,1.0
307560,293.1690979003906,297.1499938964844,293.1499938964844,0.0211857873946428,-897.188720703125,304.1513366699219,0.5947955846786499,0.0623063631355762,0.0569842495024204,293.1805114746094,297.1499938964844,293.1499938964844,0.0294667873531579,-1108.7275390625,304.1525573730469,0.6284181475639343,0.0732472240924835,0.0704133212566375,293.1810607910156,297.1499938964844,293.1499938964844,0.0400040969252586,-955.3076171875,304.1529846191406,0.6607279181480408,0.0856194049119949,0.0606680065393447,293.1783142089844,297.1499938964844,293.1499938964844,0.0533953718841075,-1525.107421875,304.1524963378906,0.7003152370452881,0.1011975929141044,0.0968572944402694,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447553992271423,0.050000000745058,0.2290299087762832,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.3111877441406,293.3102722167969,291.1544189453125,1.0,0.1635823249816894,1.0,1.0,0.9949464201927184,1.0,-0.6167678236961365,0.2686875760555267,0.3480802774429321,0.0904691219329834,0.0,0.0,0.1358100026845932,25.54869079589844,25.0,-1.5521656274795532,-4258.78662109375,40.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.0933371111750602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134323850274086,0.1134366169571876,-4.231665116094519e-06,0.0,9.472530655330048e-05,0.0,0.0,4.406651973724365,0.0,0.0,0.0,0.2718074023723602,4.0,0.0,1.0
307620,293.168212890625,297.1499938964844,293.1499938964844,0.0209811031818389,-892.8988647460938,304.1512451171875,0.5937628746032715,0.0620047114789485,0.0567082464694976,293.17919921875,297.1499938964844,293.1499938964844,0.0287349000573158,-1101.5338134765625,304.1529541015625,0.6271094083786011,0.0727395638823509,0.0699259117245674,293.1800842285156,297.1499938964844,293.1499938964844,0.0394922941923141,-948.8495483398438,304.15283203125,0.6592442989349365,0.0850340500473976,0.060254268348217,293.1772155761719,297.1499938964844,293.1499938964844,0.052974734455347,-1517.715576171875,304.1523742675781,0.6991649866104126,0.1007026359438896,0.0963820666074752,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5448166728019714,0.050000000745058,0.2290276736021042,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1535339355469,1.0,0.1633297801017761,1.0,1.0,0.9946659207344056,1.0,-0.6147820949554443,0.2679110467433929,0.3468710482120514,0.0899262204766273,0.0,0.0,0.1353817284107208,25.518054962158203,25.0,-1.141955018043518,-4246.79150390625,39.88467025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,304.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.0930720195174217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132332906126976,0.113237515091896,-4.231339062243933e-06,0.0,9.44562634686008e-05,0.0,0.0,4.398411273956299,0.0,0.0,0.0,0.2717762589454651,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.0209811031818389,-892.8988647460938,304.1512451171875,0.5937628746032715,0.0620047114789485,0.0567082464694976,293.17919921875,297.1499938964844,293.1499938964844,0.0287349000573158,-1101.5338134765625,304.1529541015625,0.6271094083786011,0.0727395638823509,0.0699259117245674,293.1800842285156,297.1499938964844,293.1499938964844,0.0394922941923141,-948.8495483398438,304.15283203125,0.6592442989349365,0.0850340500473976,0.060254268348217,293.1772155761719,297.1499938964844,293.1499938964844,0.052974734455347,-1517.715576171875,304.1523742675781,0.6991649866104126,0.1007026359438896,0.0963820666074752,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5448166728019714,0.050000000745058,0.2290276736021042,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1535339355469,1.0,0.1633297801017761,1.0,1.0,0.9946659207344056,1.0,-0.6147820949554443,0.2679110467433929,0.3468710482120514,0.0899262204766273,0.0,0.0,0.1353817284107208,25.518054962158203,25.0,-1.141955018043518,-4246.79150390625,39.88467025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,304.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.0930720195174217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132332906126976,0.113237515091896,-4.231339062243933e-06,0.0,9.44562634686008e-05,0.0,0.0,4.398411273956299,0.0,0.0,0.0,0.2717762589454651,4.0,0.0,1.0
307740,293.1673278808594,297.1499938964844,293.1499938964844,0.0207894947379827,-888.8525390625,304.1511535644531,0.5927921533584595,0.0617212243378162,0.0564488098025321,293.1779479980469,297.1499938964844,293.1499938964844,0.0282785855233669,-1093.900146484375,304.1526794433594,0.6258634924888611,0.0722573176026344,0.0694627687335014,293.1791076660156,297.1499938964844,293.1499938964844,0.0389991216361522,-942.6204833984376,304.1527099609375,0.6578217148780823,0.0844704210758209,0.0598562508821487,293.1761169433594,297.1499938964844,293.1499938964844,0.0525738000869751,-1510.67724609375,304.1522521972656,0.6980757117271423,0.1002328172326088,0.09593116492033,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5448809862136841,0.050000000745058,0.2290253341197967,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.306640625,293.31072998046875,291.1529541015625,1.0,0.1630910784006118,1.0,1.0,0.9943853616714478,1.0,-0.612893283367157,0.2671193778514862,0.3457739055156708,0.0895310565829277,0.0,0.0,0.1350264102220535,25.48960494995117,25.0,-0.6187640428543091,-4235.48828125,39.651851654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,304.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.09292583912611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130700334906578,0.1130742654204368,-4.2310721255489625e-06,0.0,9.430791396880522e-05,0.0,0.0,4.391656398773193,0.0,0.0,0.0,0.2717506885528564,4.0,0.0,1.0
307800,293.1673278808594,297.1499938964844,293.1499938964844,0.0207894947379827,-888.8525390625,304.1511535644531,0.5927921533584595,0.0617212243378162,0.0564488098025321,293.1779479980469,297.1499938964844,293.1499938964844,0.0282785855233669,-1093.900146484375,304.1526794433594,0.6258634924888611,0.0722573176026344,0.0694627687335014,293.1791076660156,297.1499938964844,293.1499938964844,0.0389991216361522,-942.6204833984376,304.1527099609375,0.6578217148780823,0.0844704210758209,0.0598562508821487,293.1761169433594,297.1499938964844,293.1499938964844,0.0525738000869751,-1510.67724609375,304.1522521972656,0.6980757117271423,0.1002328172326088,0.09593116492033,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5448809862136841,0.050000000745058,0.2290253341197967,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.306640625,293.31072998046875,291.1529541015625,1.0,0.1630910784006118,1.0,1.0,0.9943853616714478,1.0,-0.612893283367157,0.2671193778514862,0.3457739055156708,0.0895310565829277,0.0,0.0,0.1350264102220535,25.48960494995117,25.0,-0.6187640428543091,-4235.48828125,39.651851654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,304.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.09292583912611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130700334906578,0.1130742654204368,-4.2310721255489625e-06,0.0,9.430791396880522e-05,0.0,0.0,4.391656398773193,0.0,0.0,0.0,0.2717506885528564,4.0,0.0,1.0
307860,293.1664733886719,297.1499938964844,293.1499938964844,0.020609313622117,-885.011474609375,304.15106201171875,0.5918833613395691,0.0614559464156627,0.0562057420611381,293.1766967773437,297.1499938964844,293.1499938964844,0.0279912780970335,-1086.939697265625,304.1522827148437,0.6246790289878845,0.071800023317337,0.0690236166119575,293.1781311035156,297.1499938964844,293.1499938964844,0.0385201014578342,-936.5576782226562,304.1526184082031,0.656453549861908,0.0839265957474708,0.0594722963869571,293.175048828125,297.1499938964844,293.1499938964844,0.0521881580352783,-1503.9061279296875,304.1521301269531,0.6970430016517639,0.0997866541147232,0.0955028533935546,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5449478030204773,0.050000000745058,0.2290228903293609,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.306640625,293.3109130859375,291.1531677246094,1.0,0.1628652811050415,1.0,1.0,0.9941030144691468,1.0,-0.6110967993736267,0.2663195729255676,0.3447772264480591,0.0892621725797653,0.0,0.0,0.1346204280853271,25.46310043334961,25.0,0.3836690783500671,-4224.533203125,39.43183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,304.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0928749963641166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112903244793415,0.1129074767231941,-4.23080427935929e-06,0.0,9.425631287740543e-05,0.0,0.0,4.384761333465576,0.0,0.0,0.0,0.271723985671997,4.0,0.0,1.0
307920,293.1664733886719,297.1499938964844,293.1499938964844,0.020609313622117,-885.011474609375,304.15106201171875,0.5918833613395691,0.0614559464156627,0.0562057420611381,293.1766967773437,297.1499938964844,293.1499938964844,0.0279912780970335,-1086.939697265625,304.1522827148437,0.6246790289878845,0.071800023317337,0.0690236166119575,293.1781311035156,297.1499938964844,293.1499938964844,0.0385201014578342,-936.5576782226562,304.1526184082031,0.656453549861908,0.0839265957474708,0.0594722963869571,293.175048828125,297.1499938964844,293.1499938964844,0.0521881580352783,-1503.9061279296875,304.1521301269531,0.6970430016517639,0.0997866541147232,0.0955028533935546,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5449478030204773,0.050000000745058,0.2290228903293609,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.306640625,293.3109130859375,291.1531677246094,1.0,0.1628652811050415,1.0,1.0,0.9941030144691468,1.0,-0.6110967993736267,0.2663195729255676,0.3447772264480591,0.0892621725797653,0.0,0.0,0.1346204280853271,25.46310043334961,25.0,0.3836690783500671,-4224.533203125,39.43183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,304.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0928749963641166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112903244793415,0.1129074767231941,-4.23080427935929e-06,0.0,9.425631287740543e-05,0.0,0.0,4.384761333465576,0.0,0.0,0.0,0.271723985671997,4.0,0.0,1.0
307980,293.1656494140625,297.1499938964844,293.1499938964844,0.0204403437674045,-881.3807373046875,304.1510009765625,0.5910234451293945,0.0612066090106964,0.0559777468442916,293.1755065917969,297.1499938964844,293.1499938964844,0.0277203917503356,-1080.3023681640625,304.1519775390625,0.6235426068305969,0.0713651925325393,0.0686064288020134,293.1772155761719,297.1499938964844,293.1499938964844,0.0380562022328376,-930.6766357421876,304.15252685546875,0.655128538608551,0.0834014266729354,0.0591016821563243,293.17401123046875,297.1499938964844,293.1499938964844,0.0518193580210208,-1497.43359375,304.15203857421875,0.6960561275482178,0.0993631705641746,0.095096431672573,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5450084805488586,0.050000000745058,0.229020670056343,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537170410156,1.0,0.1626516580581665,1.0,1.0,0.9938206672668456,1.0,-0.6093873381614685,0.2655598521232605,0.343827486038208,0.0890044122934341,0.0,0.0,0.1341007649898529,25.438438415527344,25.0,0.7798979878425598,-4213.64208984375,39.22383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,304.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.0928924456238746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126861274242401,0.1126903519034385,-4.230457307130564e-06,0.0,9.427402255823836e-05,0.0,0.0,4.375790119171143,0.0,0.0,0.0,0.2716894149780273,4.0,0.0,1.0
308040,293.1656494140625,297.1499938964844,293.1499938964844,0.0204403437674045,-881.3807373046875,304.1510009765625,0.5910234451293945,0.0612066090106964,0.0559777468442916,293.1755065917969,297.1499938964844,293.1499938964844,0.0277203917503356,-1080.3023681640625,304.1519775390625,0.6235426068305969,0.0713651925325393,0.0686064288020134,293.1772155761719,297.1499938964844,293.1499938964844,0.0380562022328376,-930.6766357421876,304.15252685546875,0.655128538608551,0.0834014266729354,0.0591016821563243,293.17401123046875,297.1499938964844,293.1499938964844,0.0518193580210208,-1497.43359375,304.15203857421875,0.6960561275482178,0.0993631705641746,0.095096431672573,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5450084805488586,0.050000000745058,0.229020670056343,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537170410156,1.0,0.1626516580581665,1.0,1.0,0.9938206672668456,1.0,-0.6093873381614685,0.2655598521232605,0.343827486038208,0.0890044122934341,0.0,0.0,0.1341007649898529,25.438438415527344,25.0,0.7798979878425598,-4213.64208984375,39.22383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,304.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.0928924456238746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126861274242401,0.1126903519034385,-4.230457307130564e-06,0.0,9.427402255823836e-05,0.0,0.0,4.375790119171143,0.0,0.0,0.0,0.2716894149780273,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.0203597750514745,-879.6414184570312,304.1509704589844,0.5906100273132324,0.0610872283577919,0.0558686144649982,293.1749267578125,297.1499938964844,293.1499938964844,0.0275931823998689,-1077.099609375,304.15185546875,0.6229907870292664,0.0711553543806076,0.0684051737189292,293.1767578125,297.1499938964844,293.1499938964844,0.0378300957381725,-927.8077392578124,304.1524658203125,0.6544817090034485,0.0831452831625938,0.0589209571480751,293.17352294921875,297.1499938964844,293.1499938964844,0.0516415312886238,-1494.3154296875,304.1520080566406,0.695579469203949,0.0991593077778816,0.0949007794260978,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5450375080108643,0.050000000745058,0.2290196120738983,291.1539001464844,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111572265625,291.1540222167969,1.0,0.1625490337610244,1.0,1.0,0.9936794638633728,1.0,-0.6085618734359741,0.2651878595352173,0.3433739840984344,0.08889190107584,0.0,0.0,0.1338115185499191,25.4267692565918,25.0,0.8615030646324158,-4208.3076171875,39.1239128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0929173827171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125637739896774,0.1125680059194564,-4.230261311022332e-06,0.0,9.42993356147781e-05,0.0,0.0,4.370735168457031,0.0,0.0,0.0,0.2716699838638305,4.0,0.0,1.0
308160,293.16485595703125,297.1499938964844,293.1499938964844,0.0202816948294639,-877.9505615234375,304.15093994140625,0.5902073979377747,0.0609712935984134,0.0557626187801361,293.17437744140625,297.1499938964844,293.1499938964844,0.0274690873920917,-1073.9715576171875,304.1517333984375,0.6224494576454163,0.0709504038095474,0.0682086274027824,293.17633056640625,297.1499938964844,293.1499938964844,0.0376077480614185,-924.9847412109376,304.1524353027344,0.6538451910018921,0.0828933268785476,0.0587432049214839,293.1730041503906,297.1499938964844,293.1499938964844,0.0514679737389087,-1491.273681640625,304.1519470214844,0.695114016532898,0.0989606082439422,0.0947100818157196,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5450657606124878,0.050000000745058,0.2290185838937759,291.1542053222656,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543273925781,1.0,0.1624491065740585,1.0,1.0,0.9935348033905028,1.0,-0.6077553629875183,0.2648209035396576,0.3429344594478607,0.0887903645634651,0.0,0.0,0.1335007399320602,25.41552352905273,25.0,0.918174147605896,-4203.06787109375,39.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,304.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.0929488018155098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124326065182685,0.1124368384480476,-4.230051217746222e-06,0.0,9.433121886104344e-05,0.0,0.0,4.365316867828369,0.0,0.0,0.0,0.2716491818428039,4.0,0.0,1.0
308220,293.1640930175781,297.1499938964844,293.1499938964844,0.0201328117400407,-874.7120361328125,304.15087890625,0.5894343256950378,0.0607495605945587,0.0555598773062229,293.1732788085937,297.1499938964844,293.1499938964844,0.0272227600216865,-1067.9337158203125,304.1515808105469,0.6213973760604858,0.0705547109246254,0.0678292289376258,293.17547607421875,297.1499938964844,293.1499938964844,0.0371741205453872,-919.4735717773438,304.15234375,0.6526024341583252,0.0824017003178596,0.0583964213728904,293.1720275878906,297.1499938964844,293.1499938964844,0.0511335395276546,-1485.4163818359375,304.15185546875,0.6942165493965149,0.0985785350203514,0.0943433418869972,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5451200604438782,0.050000000745058,0.2290165871381759,291.15484619140625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.1549987792969,1.0,0.1622570753097534,1.0,1.0,0.9932454228401184,1.0,-0.6061980724334717,0.2641023099422455,0.3420957326889038,0.0886176228523254,0.0,0.0,0.132808968424797,25.394222259521484,25.0,0.974534511566162,-4192.849609375,38.83961868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0930184796452522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121407076716423,0.1121449396014213,-4.229583737469511e-06,0.0,9.440192661713807e-05,0.0,0.0,4.353262424468994,0.0,0.0,0.0,0.2716028690338135,4.0,0.0,1.0
308280,293.1640930175781,297.1499938964844,293.1499938964844,0.0201328117400407,-874.7120361328125,304.15087890625,0.5894343256950378,0.0607495605945587,0.0555598773062229,293.1732788085937,297.1499938964844,293.1499938964844,0.0272227600216865,-1067.9337158203125,304.1515808105469,0.6213973760604858,0.0705547109246254,0.0678292289376258,293.17547607421875,297.1499938964844,293.1499938964844,0.0371741205453872,-919.4735717773438,304.15234375,0.6526024341583252,0.0824017003178596,0.0583964213728904,293.1720275878906,297.1499938964844,293.1499938964844,0.0511335395276546,-1485.4163818359375,304.15185546875,0.6942165493965149,0.0985785350203514,0.0943433418869972,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5451200604438782,0.050000000745058,0.2290165871381759,291.15484619140625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.1549987792969,1.0,0.1622570753097534,1.0,1.0,0.9932454228401184,1.0,-0.6061980724334717,0.2641023099422455,0.3420957326889038,0.0886176228523254,0.0,0.0,0.132808968424797,25.394222259521484,25.0,0.974534511566162,-4192.849609375,38.83961868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0930184796452522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121407076716423,0.1121449396014213,-4.229583737469511e-06,0.0,9.440192661713807e-05,0.0,0.0,4.353262424468994,0.0,0.0,0.0,0.2716028690338135,4.0,0.0,1.0
308340,293.1633605957031,297.1499938964844,293.1499938964844,0.0199930295348167,-871.654541015625,304.1508178710937,0.5887017250061035,0.0605404675006866,0.0553686395287513,293.1722412109375,297.1499938964844,293.1499938964844,0.0269630756229162,-1062.16845703125,304.1514892578125,0.6203819513320923,0.0701764598488807,0.0674666315317154,293.17462158203125,297.1499938964844,293.1499938964844,0.0367544665932655,-914.1325073242188,304.1522521972656,0.6513972878456116,0.0819252952933311,0.0580604262650013,293.1710510253906,297.1499938964844,293.1499938964844,0.0508152842521667,-1479.8482666015625,304.1517639160156,0.693361222743988,0.0982156842947006,0.0939949601888656,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5451715588569641,0.050000000745058,0.2290147095918655,291.155517578125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3115234375,291.1556396484375,1.0,0.1620745807886123,1.0,1.0,0.992956042289734,1.0,-0.604709804058075,0.2634050846099853,0.3413047194480896,0.0884771421551704,0.0,0.0,0.1320283412933349,25.374324798583984,25.0,0.953177571296692,-4182.95849609375,38.66196441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0930799022316932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118104457855224,0.1118146777153015,-4.22905486630043e-06,0.0,9.44642670219764e-05,0.0,0.0,4.339629173278809,0.0,0.0,0.0,0.2715505361557007,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.0199930295348167,-871.654541015625,304.1508178710937,0.5887017250061035,0.0605404675006866,0.0553686395287513,293.1722412109375,297.1499938964844,293.1499938964844,0.0269630756229162,-1062.16845703125,304.1514892578125,0.6203819513320923,0.0701764598488807,0.0674666315317154,293.17462158203125,297.1499938964844,293.1499938964844,0.0367544665932655,-914.1325073242188,304.1522521972656,0.6513972878456116,0.0819252952933311,0.0580604262650013,293.1710510253906,297.1499938964844,293.1499938964844,0.0508152842521667,-1479.8482666015625,304.1517639160156,0.693361222743988,0.0982156842947006,0.0939949601888656,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5451715588569641,0.050000000745058,0.2290147095918655,291.155517578125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3115234375,291.1556396484375,1.0,0.1620745807886123,1.0,1.0,0.992956042289734,1.0,-0.604709804058075,0.2634050846099853,0.3413047194480896,0.0884771421551704,0.0,0.0,0.1320283412933349,25.374324798583984,25.0,0.953177571296692,-4182.95849609375,38.66196441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0930799022316932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118104457855224,0.1118146777153015,-4.22905486630043e-06,0.0,9.44642670219764e-05,0.0,0.0,4.339629173278809,0.0,0.0,0.0,0.2715505361557007,4.0,0.0,1.0
308460,293.16265869140625,297.1499938964844,293.1499938964844,0.0198623612523078,-868.7822875976562,304.1507568359375,0.5880097150802612,0.0603440180420875,0.0551888830959796,293.1712341308594,297.1499938964844,293.1499938964844,0.0266637615859508,-1056.6630859375,304.1514892578125,0.6194019913673401,0.0698152258992195,0.0671204105019569,293.173828125,297.1499938964844,293.1499938964844,0.0363489687442779,-908.9644165039062,304.1521911621094,0.6502289175987244,0.0814639776945114,0.0577351041138172,293.1701354980469,297.1499938964844,293.1499938964844,0.0505137182772159,-1474.577880859375,304.15167236328125,0.6925482153892517,0.0978721678256988,0.0936650335788726,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452199578285217,0.050000000745058,0.2290129512548446,291.1561279296875,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.15625,1.0,0.1619013398885727,1.0,1.0,0.9926649332046508,1.0,-0.6032900810241699,0.2627341747283935,0.3405559062957763,0.0883571282029151,0.0,0.0,0.1311671286821365,25.35572052001953,25.0,0.8401646614074707,-4173.42431640625,38.4933967590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.0931150615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114445701241493,0.1114488020539283,-4.228469151712488e-06,0.0,9.449994831811635e-05,0.0,0.0,4.32453203201294,0.0,0.0,0.0,0.2714926898479461,4.0,0.0,1.0
308520,293.16265869140625,297.1499938964844,293.1499938964844,0.0198623612523078,-868.7822875976562,304.1507568359375,0.5880097150802612,0.0603440180420875,0.0551888830959796,293.1712341308594,297.1499938964844,293.1499938964844,0.0266637615859508,-1056.6630859375,304.1514892578125,0.6194019913673401,0.0698152258992195,0.0671204105019569,293.173828125,297.1499938964844,293.1499938964844,0.0363489687442779,-908.9644165039062,304.1521911621094,0.6502289175987244,0.0814639776945114,0.0577351041138172,293.1701354980469,297.1499938964844,293.1499938964844,0.0505137182772159,-1474.577880859375,304.15167236328125,0.6925482153892517,0.0978721678256988,0.0936650335788726,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452199578285217,0.050000000745058,0.2290129512548446,291.1561279296875,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.15625,1.0,0.1619013398885727,1.0,1.0,0.9926649332046508,1.0,-0.6032900810241699,0.2627341747283935,0.3405559062957763,0.0883571282029151,0.0,0.0,0.1311671286821365,25.35572052001953,25.0,0.8401646614074707,-4173.42431640625,38.4933967590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.0931150615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114445701241493,0.1114488020539283,-4.228469151712488e-06,0.0,9.449994831811635e-05,0.0,0.0,4.32453203201294,0.0,0.0,0.0,0.2714926898479461,4.0,0.0,1.0
308580,293.1619873046875,297.1499938964844,293.1499938964844,0.0197404939681291,-866.0921630859375,304.15069580078125,0.5873565673828125,0.060159683227539,0.0550201125442981,293.1702880859375,297.1499938964844,293.1499938964844,0.0263861697167158,-1051.416259765625,304.1514587402344,0.6184545159339905,0.0694700106978416,0.0667895153164863,293.1730651855469,297.1499938964844,293.1499938964844,0.0359572507441043,-903.9652099609376,304.152099609375,0.6490951180458069,0.0810169503092765,0.0574198886752128,293.1692199707031,297.1499938964844,293.1499938964844,0.0502286329865455,-1469.6019287109375,304.151611328125,0.6917757987976074,0.0975472331047058,0.0933528169989585,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452649593353271,0.050000000745058,0.2290113121271133,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.31182861328125,291.1567077636719,1.0,0.1617366820573806,1.0,1.0,0.9923738837242126,1.0,-0.6019355058670044,0.2620936334133148,0.3398418426513672,0.0882444083690643,0.0,0.0,0.1302485466003418,25.33823585510254,25.0,0.6331325173377991,-4164.2919921875,38.33330154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.0931117087602615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110523790121078,0.1110566109418869,-4.227840690873563e-06,0.0,9.449655044591054e-05,0.0,0.0,4.308356761932373,0.0,0.0,0.0,0.2714308202266693,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0197404939681291,-866.0921630859375,304.15069580078125,0.5873565673828125,0.060159683227539,0.0550201125442981,293.1702880859375,297.1499938964844,293.1499938964844,0.0263861697167158,-1051.416259765625,304.1514587402344,0.6184545159339905,0.0694700106978416,0.0667895153164863,293.1730651855469,297.1499938964844,293.1499938964844,0.0359572507441043,-903.9652099609376,304.152099609375,0.6490951180458069,0.0810169503092765,0.0574198886752128,293.1692199707031,297.1499938964844,293.1499938964844,0.0502286329865455,-1469.6019287109375,304.151611328125,0.6917757987976074,0.0975472331047058,0.0933528169989585,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452649593353271,0.050000000745058,0.2290113121271133,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.31182861328125,291.1567077636719,1.0,0.1617366820573806,1.0,1.0,0.9923738837242126,1.0,-0.6019355058670044,0.2620936334133148,0.3398418426513672,0.0882444083690643,0.0,0.0,0.1302485466003418,25.33823585510254,25.0,0.6331325173377991,-4164.2919921875,38.33330154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.0931117087602615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110523790121078,0.1110566109418869,-4.227840690873563e-06,0.0,9.449655044591054e-05,0.0,0.0,4.308356761932373,0.0,0.0,0.0,0.2714308202266693,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196828730404377,-864.8167724609375,304.15069580078125,0.5870446562767029,0.0600720606744289,0.0549398437142372,293.1698303222656,297.1499938964844,293.1499938964844,0.0262552257627248,-1048.8892822265625,304.15142822265625,0.6179927587509155,0.069303311407566,0.0666297450661659,293.1726989746094,297.1499938964844,293.1499938964844,0.0357666090130806,-901.5298461914062,304.1520690917969,0.6485409736633301,0.080798752605915,0.0572660341858863,293.16876220703125,297.1499938964844,293.1499938964844,0.0500924102962017,-1467.226806640625,304.15155029296875,0.6914048790931702,0.097391739487648,0.0932033509016037,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5452861189842224,0.050000000745058,0.2290105372667312,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.1568603515625,1.0,0.1616574674844741,1.0,1.0,0.9922283291816713,1.0,-0.6012824773788452,0.2617862522602081,0.3394962549209595,0.0881873443722724,0.0,0.0,0.1297766864299774,25.329872131347656,25.0,0.4976200461387634,-4159.9013671875,38.25635528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15142822265625,304.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.0930929780006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108500659465789,0.110854297876358,-4.227516456012381e-06,0.0,9.447753109270708e-05,0.0,0.0,4.300015926361084,0.0,0.0,0.0,0.2713989615440368,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196273028850555,-863.5848388671875,304.1506652832031,0.5867418050765991,0.0599872432649135,0.0548621155321598,293.1694030761719,297.1499938964844,293.1499938964844,0.0261273588985204,-1046.417724609375,304.1513977050781,0.6175380945205688,0.0691402032971382,0.0664734095335006,293.1723327636719,297.1499938964844,293.1499938964844,0.0355792082846164,-899.1342163085938,304.15203857421875,0.6479945778846741,0.0805838033556938,0.0571144744753837,293.1683349609375,297.1499938964844,293.1499938964844,0.0499601364135742,-1464.9222412109375,304.1515197753906,0.6910433769226074,0.0972405597567558,0.0930579900741577,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.545306384563446,0.050000000745058,0.2290098071098327,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615801304578781,1.0,1.0,0.9920806288719176,1.0,-0.6006443500518799,0.2614874541759491,0.3391569256782532,0.0881283208727836,0.0,0.0,0.1293023824691772,25.321727752685547,25.0,0.3470409512519836,-4155.6357421875,38.18129348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,304.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0930630415678024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106461733579635,0.1106504052877426,-4.227189492667094e-06,0.0,9.444715396966784e-05,0.0,0.0,4.291611671447754,0.0,0.0,0.0,0.2713668942451477,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195225216448307,-861.25732421875,304.1506042480469,0.586164653301239,0.0598263628780841,0.0547145679593086,293.16851806640625,297.1499938964844,293.1499938964844,0.0258817095309495,-1041.6536865234375,304.1513366699219,0.6166505813598633,0.0688249096274375,0.06617122143507,293.1716003417969,297.1499938964844,293.1499938964844,0.0352144576609134,-894.4671020507812,304.1519775390625,0.6469259262084961,0.0801639780402183,0.0568184442818164,293.16748046875,297.1499938964844,293.1499938964844,0.0497079640626907,-1460.53369140625,304.15142822265625,0.690349817276001,0.0969516113400459,0.0927800238132476,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453442931175232,0.050000000745058,0.2290084213018417,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.3121643066406,291.156982421875,1.0,0.1614311784505844,1.0,1.0,0.9917852282524108,1.0,-0.5994141101837158,0.2609174847602844,0.3384966254234314,0.0880015939474105,0.0,0.0,0.128363236784935,25.30606269836425,25.0,0.016644399613142,-4147.53173828125,38.036903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.0929683968424797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102407351136207,0.1102449595928192,-4.226539203955326e-06,0.0,9.435110405320302e-05,0.0,0.0,4.274906635284424,0.0,0.0,0.0,0.2713032364845276,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195225216448307,-861.25732421875,304.1506042480469,0.586164653301239,0.0598263628780841,0.0547145679593086,293.16851806640625,297.1499938964844,293.1499938964844,0.0258817095309495,-1041.6536865234375,304.1513366699219,0.6166505813598633,0.0688249096274375,0.06617122143507,293.1716003417969,297.1499938964844,293.1499938964844,0.0352144576609134,-894.4671020507812,304.1519775390625,0.6469259262084961,0.0801639780402183,0.0568184442818164,293.16748046875,297.1499938964844,293.1499938964844,0.0497079640626907,-1460.53369140625,304.15142822265625,0.690349817276001,0.0969516113400459,0.0927800238132476,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453442931175232,0.050000000745058,0.2290084213018417,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.3121643066406,291.156982421875,1.0,0.1614311784505844,1.0,1.0,0.9917852282524108,1.0,-0.5994141101837158,0.2609174847602844,0.3384966254234314,0.0880015939474105,0.0,0.0,0.128363236784935,25.30606269836425,25.0,0.016644399613142,-4147.53173828125,38.036903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.0929683968424797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102407351136207,0.1102449595928192,-4.226539203955326e-06,0.0,9.435110405320302e-05,0.0,0.0,4.274906635284424,0.0,0.0,0.0,0.2713032364845276,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0194259658455848,-859.1077880859375,304.15057373046875,0.5856252908706665,0.0596769005060195,0.0545773319900035,293.1676940917969,297.1499938964844,293.1499938964844,0.0256488174200058,-1037.1180419921875,304.1512756347656,0.6157909631729126,0.0685235187411308,0.0658823475241661,293.1709289550781,297.1499938964844,293.1499938964844,0.0348626971244812,-889.9602661132812,304.1518859863281,0.6458884477615356,0.0797571390867233,0.0565315634012222,293.1666259765625,297.1499938964844,293.1499938964844,0.0494719445705413,-1456.432861328125,304.1513366699219,0.6896951794624329,0.096680112183094,0.0925186425447464,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453790426254272,0.050000000745058,0.2290071547031402,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.1567687988281,1.0,0.1612894386053085,1.0,1.0,0.991489827632904,1.0,-0.598243236541748,0.2603841722011566,0.3378590941429138,0.0878614336252212,0.0,0.0,0.1274625658988952,25.291133880615234,25.0,-0.3171282708644867,-4140.04541015625,37.89981460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0928311347961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098497286438942,0.1098539605736732,-4.225911652611103e-06,0.0,9.421179856872186e-05,0.0,0.0,4.258803844451904,0.0,0.0,0.0,0.2712419927120209,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194259658455848,-859.1077880859375,304.15057373046875,0.5856252908706665,0.0596769005060195,0.0545773319900035,293.1676940917969,297.1499938964844,293.1499938964844,0.0256488174200058,-1037.1180419921875,304.1512756347656,0.6157909631729126,0.0685235187411308,0.0658823475241661,293.1709289550781,297.1499938964844,293.1499938964844,0.0348626971244812,-889.9602661132812,304.1518859863281,0.6458884477615356,0.0797571390867233,0.0565315634012222,293.1666259765625,297.1499938964844,293.1499938964844,0.0494719445705413,-1456.432861328125,304.1513366699219,0.6896951794624329,0.096680112183094,0.0925186425447464,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453790426254272,0.050000000745058,0.2290071547031402,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.1567687988281,1.0,0.1612894386053085,1.0,1.0,0.991489827632904,1.0,-0.598243236541748,0.2603841722011566,0.3378590941429138,0.0878614336252212,0.0,0.0,0.1274625658988952,25.291133880615234,25.0,-0.3171282708644867,-4140.04541015625,37.89981460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0928311347961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098497286438942,0.1098539605736732,-4.225911652611103e-06,0.0,9.421179856872186e-05,0.0,0.0,4.258803844451904,0.0,0.0,0.0,0.2712419927120209,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193374250084161,-857.1329956054688,304.1505432128906,0.5851242542266846,0.0595387667417526,0.0544503070414066,293.1669311523437,297.1499938964844,293.1499938964844,0.0254280418157577,-1032.800537109375,304.1512145996094,0.6149585843086243,0.0682355090975761,0.0656062737107276,293.1702575683594,297.1499938964844,293.1499938964844,0.0345235429704189,-885.6087646484375,304.1518249511719,0.6448820233345032,0.0793630257248878,0.0562536269426345,293.1658020019531,297.1499938964844,293.1499938964844,0.0492517799139022,-1452.6134033203125,304.1512756347656,0.6890796422958374,0.0964258536696434,0.0922736227512359,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454110503196716,0.050000000745058,0.2290059924125671,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611546128988266,1.0,1.0,0.991193413734436,1.0,-0.5971304774284363,0.2598863244056701,0.3372441828250885,0.0877090469002723,0.0,0.0,0.1266274154186248,25.27684593200684,25.0,-0.6141809225082397,-4133.216796875,37.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1765441894531,304.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0926580056548118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094851642847061,0.1094893962144851,-4.225325938023161e-06,0.0,9.403609874425456e-05,0.0,0.0,4.243796348571777,0.0,0.0,0.0,0.2711850106716156,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193374250084161,-857.1329956054688,304.1505432128906,0.5851242542266846,0.0595387667417526,0.0544503070414066,293.1669311523437,297.1499938964844,293.1499938964844,0.0254280418157577,-1032.800537109375,304.1512145996094,0.6149585843086243,0.0682355090975761,0.0656062737107276,293.1702575683594,297.1499938964844,293.1499938964844,0.0345235429704189,-885.6087646484375,304.1518249511719,0.6448820233345032,0.0793630257248878,0.0562536269426345,293.1658020019531,297.1499938964844,293.1499938964844,0.0492517799139022,-1452.6134033203125,304.1512756347656,0.6890796422958374,0.0964258536696434,0.0922736227512359,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454110503196716,0.050000000745058,0.2290059924125671,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611546128988266,1.0,1.0,0.991193413734436,1.0,-0.5971304774284363,0.2598863244056701,0.3372441828250885,0.0877090469002723,0.0,0.0,0.1266274154186248,25.27684593200684,25.0,-0.6141809225082397,-4133.216796875,37.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1765441894531,304.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0926580056548118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094851642847061,0.1094893962144851,-4.225325938023161e-06,0.0,9.403609874425456e-05,0.0,0.0,4.243796348571777,0.0,0.0,0.0,0.2711850106716156,4.0,0.0,1.0
