time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192566774785518,-855.3292846679688,304.1504821777344,0.5846625566482544,0.0594119168817997,0.0543334409594535,293.1661682128906,297.1499938964844,293.1499938964844,0.0252187568694353,-1028.691162109375,304.1511535644531,0.6141535043716431,0.0679604709148407,0.0653425753116607,293.16961669921875,297.1499938964844,293.1499938964844,0.0341965705156326,-881.406982421875,304.1517639160156,0.6439066529273987,0.0789814367890358,0.0559844858944416,293.1650085449219,297.1499938964844,293.1499938964844,0.0490471012890338,-1449.06787109375,304.15118408203125,0.6885039806365967,0.0961886718869209,0.0920448154211044,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454411506652832,0.050000000745058,0.2290049046278,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610263884067535,1.0,1.0,0.9908970594406128,1.0,-0.5960748791694641,0.2594214677810669,0.3366533815860748,0.0875488296151161,0.0,0.0,0.1258777379989624,25.26311492919922,25.0,-0.843903124332428,-4127.05126953125,37.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0924582183361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091561466455459,0.1091603711247444,-4.22479706685408e-06,0.0,9.383333963342012e-05,0.0,0.0,4.230257987976074,0.0,0.0,0.0,0.271133691072464,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192566774785518,-855.3292846679688,304.1504821777344,0.5846625566482544,0.0594119168817997,0.0543334409594535,293.1661682128906,297.1499938964844,293.1499938964844,0.0252187568694353,-1028.691162109375,304.1511535644531,0.6141535043716431,0.0679604709148407,0.0653425753116607,293.16961669921875,297.1499938964844,293.1499938964844,0.0341965705156326,-881.406982421875,304.1517639160156,0.6439066529273987,0.0789814367890358,0.0559844858944416,293.1650085449219,297.1499938964844,293.1499938964844,0.0490471012890338,-1449.06787109375,304.15118408203125,0.6885039806365967,0.0961886718869209,0.0920448154211044,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454411506652832,0.050000000745058,0.2290049046278,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610263884067535,1.0,1.0,0.9908970594406128,1.0,-0.5960748791694641,0.2594214677810669,0.3366533815860748,0.0875488296151161,0.0,0.0,0.1258777379989624,25.26311492919922,25.0,-0.843903124332428,-4127.05126953125,37.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0924582183361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091561466455459,0.1091603711247444,-4.22479706685408e-06,0.0,9.383333963342012e-05,0.0,0.0,4.230257987976074,0.0,0.0,0.0,0.271133691072464,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192192643880844,-854.4926147460938,304.1504821777344,0.5844473838806152,0.0593528822064399,0.0542789548635482,293.1658020019531,297.1499938964844,293.1499938964844,0.0251183845102787,-1026.7142333984375,304.151123046875,0.6137617826461792,0.0678278878331184,0.0652154386043548,293.1692810058594,297.1499938964844,293.1499938964844,0.0340376757085323,-879.362548828125,304.1517333984375,0.6434311866760254,0.0787954702973365,0.0558532997965812,293.16461181640625,297.1499938964844,293.1499938964844,0.0489506646990776,-1447.3990478515625,304.1511535644531,0.6882319450378418,0.0960766971111297,0.0919366776943206,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454557538032532,0.050000000745058,0.2290043830871582,291.15557861328125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1554260253906,1.0,0.1609647870063781,1.0,1.0,0.9907488822937012,1.0,-0.5955690741539001,0.259200781583786,0.3363682627677917,0.0874678716063499,0.0,0.0,0.1255403459072113,25.256441116333008,25.0,-0.9263586401939392,-4124.21875,37.587379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.092351384460926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090074256062507,0.1090116500854492,-4.224557869747514e-06,0.0,9.372491331305356e-05,0.0,0.0,4.224140644073486,0.0,0.0,0.0,0.2711105346679687,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191837754100561,-853.698486328125,304.15045166015625,0.5842428803443909,0.0592967458069324,0.0542270876467227,293.1654357910156,297.1499938964844,293.1499938964844,0.0250207409262657,-1024.7872314453125,304.151123046875,0.6133774518966675,0.0676985383033752,0.0650913715362548,293.1689758300781,297.1499938964844,293.1499938964844,0.0338817462325096,-877.3544921875,304.1517028808594,0.6429639458656311,0.078612670302391,0.0557243414223194,293.1642150878906,297.1499938964844,293.1499938964844,0.0488580651581287,-1445.797607421875,304.1510925292969,0.6879705786705017,0.0959690883755683,0.0918326824903488,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5454701781272888,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.31280517578125,291.1550598144531,1.0,0.1609047949314117,1.0,1.0,0.9905999898910522,1.0,-0.5950776934623718,0.2589873075485229,0.3360904157161712,0.0873875394463539,0.0,0.0,0.1252289116382599,25.24988174438477,25.0,-0.9859387874603271,-4121.54345703125,37.52997970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,304.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0922420024871826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088697910308837,0.1088740155100822,-4.224336407787632e-06,0.0,9.361391130369157e-05,0.0,0.0,4.218479633331299,0.0,0.0,0.0,0.271089106798172,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.019118184223771,-852.22900390625,304.1504211425781,0.5838645696640015,0.0591927468776702,0.0541307777166366,293.16473388671875,297.1499938964844,293.1499938964844,0.0248330272734165,-1021.0711059570312,304.15106201171875,0.6126294732093811,0.0674488991498947,0.0648518651723861,293.1683654785156,297.1499938964844,293.1499938964844,0.0335781648755073,-873.4391479492188,304.1516418457031,0.6420528292655945,0.0782560631632804,0.0554727129638195,293.1634521484375,297.1499938964844,293.1499938964844,0.0486836060881614,-1442.7828369140625,304.1510314941406,0.6874785423278809,0.0957662612199783,0.0916364341974258,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.1543273925781,1.0,0.1607893407344818,1.0,1.0,0.9903021454811096,1.0,-0.5941359400749207,0.2585792243480682,0.3355567157268524,0.0872319117188453,0.0,0.0,0.1246800273656845,25.237058639526367,25.0,-1.0452661514282229,-4116.61181640625,37.41987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0920212566852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086263209581375,0.1086305454373359,-4.223944415571168e-06,0.0,9.338987729279324e-05,0.0,0.0,4.208467960357666,0.0,0.0,0.0,0.271051287651062,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.019118184223771,-852.22900390625,304.1504211425781,0.5838645696640015,0.0591927468776702,0.0541307777166366,293.16473388671875,297.1499938964844,293.1499938964844,0.0248330272734165,-1021.0711059570312,304.15106201171875,0.6126294732093811,0.0674488991498947,0.0648518651723861,293.1683654785156,297.1499938964844,293.1499938964844,0.0335781648755073,-873.4391479492188,304.1516418457031,0.6420528292655945,0.0782560631632804,0.0554727129638195,293.1634521484375,297.1499938964844,293.1499938964844,0.0486836060881614,-1442.7828369140625,304.1510314941406,0.6874785423278809,0.0957662612199783,0.0916364341974258,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.1543273925781,1.0,0.1607893407344818,1.0,1.0,0.9903021454811096,1.0,-0.5941359400749207,0.2585792243480682,0.3355567157268524,0.0872319117188453,0.0,0.0,0.1246800273656845,25.237058639526367,25.0,-1.0452661514282229,-4116.61181640625,37.41987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0920212566852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086263209581375,0.1086305454373359,-4.223944415571168e-06,0.0,9.338987729279324e-05,0.0,0.0,4.208467960357666,0.0,0.0,0.0,0.271051287651062,4.0,0.0,1.0
309540,293.1573486328125,297.1499938964844,293.1499938964844,0.0190597716718912,-850.91845703125,304.1503601074219,0.5835288763046265,0.0590999834239482,0.054044559597969,293.1640625,297.1499938964844,293.1499938964844,0.0246552303433418,-1017.5367431640624,304.1510009765625,0.6119108200073242,0.0672114267945289,0.0646239072084426,293.1677551269531,297.1499938964844,293.1499938964844,0.0332855507731437,-869.657470703125,304.1515808105469,0.6411739587783813,0.0779116153717041,0.0552295856177806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485234670341014,-1440.0179443359375,304.15093994140625,0.6870289444923401,0.0955802127718925,0.0914560630917549,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.15362548828125,1.0,0.1606798768043518,1.0,1.0,0.9900043606758118,1.0,-0.5932493805885315,0.2581939101219177,0.3350554406642914,0.0870890840888023,0.0,0.0,0.1242285147309303,25.224594116210938,25.0,-1.0329442024230957,-4112.19189453125,37.3160285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.0918060466647148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084249690175056,0.1084291934967041,-4.223620180709986e-06,0.0,9.317146759713069e-05,0.0,0.0,4.200190544128418,0.0,0.0,0.0,0.2710200548171997,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190597716718912,-850.91845703125,304.1503601074219,0.5835288763046265,0.0590999834239482,0.054044559597969,293.1640625,297.1499938964844,293.1499938964844,0.0246552303433418,-1017.5367431640624,304.1510009765625,0.6119108200073242,0.0672114267945289,0.0646239072084426,293.1677551269531,297.1499938964844,293.1499938964844,0.0332855507731437,-869.657470703125,304.1515808105469,0.6411739587783813,0.0779116153717041,0.0552295856177806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485234670341014,-1440.0179443359375,304.15093994140625,0.6870289444923401,0.0955802127718925,0.0914560630917549,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.15362548828125,1.0,0.1606798768043518,1.0,1.0,0.9900043606758118,1.0,-0.5932493805885315,0.2581939101219177,0.3350554406642914,0.0870890840888023,0.0,0.0,0.1242285147309303,25.224594116210938,25.0,-1.0329442024230957,-4112.19189453125,37.3160285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.0918060466647148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084249690175056,0.1084291934967041,-4.223620180709986e-06,0.0,9.317146759713069e-05,0.0,0.0,4.200190544128418,0.0,0.0,0.0,0.2710200548171997,4.0,0.0,1.0
309660,293.1568298339844,297.1499938964844,293.1499938964844,0.0190084856003522,-849.7662353515625,304.1503295898437,0.5832370519638062,0.0590185262262821,0.0539685189723968,293.1634216308594,297.1499938964844,293.1499938964844,0.0244871340692043,-1014.1814575195312,304.15093994140625,0.6112225651741028,0.0669861137866973,0.064407467842102,293.16717529296875,297.1499938964844,293.1499938964844,0.0330037660896778,-866.0077514648438,304.1515197753906,0.6403277516365051,0.0775792971253395,0.0549949742853641,293.16192626953125,297.1499938964844,293.1499938964844,0.0483776032924652,-1437.5015869140625,304.15087890625,0.6866227388381958,0.0954110398888588,0.0912916734814643,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.1529235839844,1.0,0.1605763435363769,1.0,1.0,0.9897062182426452,1.0,-0.5924181938171387,0.2578300237655639,0.3345881700515747,0.086962305009365,0.0,0.0,0.1238691583275795,25.212438583374023,25.0,-1.00013530254364,-4108.265625,37.2183723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0916051492094993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082634925842285,0.1082677170634269,-4.223359610477928e-06,0.0,9.296758071286604e-05,0.0,0.0,4.193552970886231,0.0,0.0,0.0,0.270995020866394,4.0,0.0,1.0
309720,293.1568298339844,297.1499938964844,293.1499938964844,0.0190084856003522,-849.7662353515625,304.1503295898437,0.5832370519638062,0.0590185262262821,0.0539685189723968,293.1634216308594,297.1499938964844,293.1499938964844,0.0244871340692043,-1014.1814575195312,304.15093994140625,0.6112225651741028,0.0669861137866973,0.064407467842102,293.16717529296875,297.1499938964844,293.1499938964844,0.0330037660896778,-866.0077514648438,304.1515197753906,0.6403277516365051,0.0775792971253395,0.0549949742853641,293.16192626953125,297.1499938964844,293.1499938964844,0.0483776032924652,-1437.5015869140625,304.15087890625,0.6866227388381958,0.0954110398888588,0.0912916734814643,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.1529235839844,1.0,0.1605763435363769,1.0,1.0,0.9897062182426452,1.0,-0.5924181938171387,0.2578300237655639,0.3345881700515747,0.086962305009365,0.0,0.0,0.1238691583275795,25.212438583374023,25.0,-1.00013530254364,-4108.265625,37.2183723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0916051492094993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082634925842285,0.1082677170634269,-4.223359610477928e-06,0.0,9.296758071286604e-05,0.0,0.0,4.193552970886231,0.0,0.0,0.0,0.270995020866394,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189643744379282,-848.7752075195312,304.1502990722656,0.5829890966415405,0.0589482486248016,0.053902618587017,293.1628112792969,297.1499938964844,293.1499938964844,0.024328839033842,-1011.0100708007812,304.1509094238281,0.6105673909187317,0.0667729452252388,0.064202606678009,293.1666259765625,297.1499938964844,293.1499938964844,0.0327328033745288,-862.4909057617188,304.1514587402344,0.6395135521888733,0.0772587582468986,0.0547687113285064,293.16119384765625,297.1499938964844,293.1499938964844,0.048246506601572,-1435.242431640625,304.1508178710937,0.6862607002258301,0.0952588990330696,0.0911434441804885,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.15234375,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.1521911621094,1.0,0.1604786813259124,1.0,1.0,0.989408016204834,1.0,-0.591642439365387,0.2574877738952636,0.3341546356678009,0.086851067841053,0.0,0.0,0.1236079484224319,25.200580596923828,25.0,-1.0355069637298584,-4104.8876953125,37.12687301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,304.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0914266034960746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081425994634628,0.1081468164920806,-4.223163614369696e-06,0.0,9.27863802644424e-05,0.0,0.0,4.188583850860596,0.0,0.0,0.0,0.2709764242172241,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189643744379282,-848.7752075195312,304.1502990722656,0.5829890966415405,0.0589482486248016,0.053902618587017,293.1628112792969,297.1499938964844,293.1499938964844,0.024328839033842,-1011.0100708007812,304.1509094238281,0.6105673909187317,0.0667729452252388,0.064202606678009,293.1666259765625,297.1499938964844,293.1499938964844,0.0327328033745288,-862.4909057617188,304.1514587402344,0.6395135521888733,0.0772587582468986,0.0547687113285064,293.16119384765625,297.1499938964844,293.1499938964844,0.048246506601572,-1435.242431640625,304.1508178710937,0.6862607002258301,0.0952588990330696,0.0911434441804885,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.15234375,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.1521911621094,1.0,0.1604786813259124,1.0,1.0,0.989408016204834,1.0,-0.591642439365387,0.2574877738952636,0.3341546356678009,0.086851067841053,0.0,0.0,0.1236079484224319,25.200580596923828,25.0,-1.0355069637298584,-4104.8876953125,37.12687301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,304.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0914266034960746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081425994634628,0.1081468164920806,-4.223163614369696e-06,0.0,9.27863802644424e-05,0.0,0.0,4.188583850860596,0.0,0.0,0.0,0.2709764242172241,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189449433237314,-848.339111328125,304.1502685546875,0.5828811526298523,0.0589171722531318,0.053873348981142,293.1625061035156,297.1499938964844,293.1499938964844,0.0242532845586538,-1009.4925537109376,304.15087890625,0.6102530360221863,0.0666707828640937,0.0641044005751609,293.1663513183594,297.1499938964844,293.1499938964844,0.0326012521982193,-860.7808837890625,304.15142822265625,0.6391178965568542,0.077102705836296,0.0546585693955421,293.16082763671875,297.1499938964844,293.1499938964844,0.0481864847242832,-1434.209228515625,304.1507568359375,0.6860959529876709,0.0951891019940376,0.0910753011703491,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.31353759765625,291.1517944335937,1.0,0.1604320257902145,1.0,1.0,0.9892589449882508,1.0,-0.5912747383117676,0.2573243975639343,0.3339503705501556,0.0868014842271804,0.0,0.0,0.1235177814960479,25.19477081298828,25.0,-1.0616040229797363,-4103.43212890625,37.08336639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,304.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.0913477092981338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080988273024559,0.1081030517816543,-4.223092219035607e-06,0.0,9.270630835089833e-05,0.0,0.0,4.186784744262695,0.0,0.0,0.0,0.2709697186946869,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189271122217178,-847.9391479492188,304.1502685546875,0.5827829837799072,0.0588885731995105,0.0538463443517684,293.1622009277344,297.1499938964844,293.1499938964844,0.0241799131035804,-1008.0162963867188,304.1508483886719,0.6099467873573303,0.0665713101625442,0.0640087723731994,293.16607666015625,297.1499938964844,293.1499938964844,0.0324720703065395,-859.0999755859375,304.15142822265625,0.6387290954589844,0.0769492089748382,0.0545502379536628,293.16046142578125,297.1499938964844,293.1499938964844,0.0481298603117466,-1433.2349853515625,304.1507263183594,0.6859412789344788,0.0951231643557548,0.0910108536481857,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.1515808105469,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3136291503906,291.1513977050781,1.0,0.1603866964578628,1.0,1.0,0.9891087412834167,1.0,-0.590919554233551,0.2571656405925751,0.3337538838386535,0.0867559090256691,0.0,0.0,0.1234535425901413,25.18903923034668,25.0,-1.0805915594100952,-4102.134765625,37.04124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,304.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.0912760943174362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080659627914428,0.1080701872706413,-4.2230376493535005e-06,0.0,9.263363608624786e-05,0.0,0.0,4.1854329109191895,0.0,0.0,0.0,0.2709647417068481,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188962258398532,-847.2473754882812,304.1502380371094,0.5826165080070496,0.0588389597833156,0.0537991859018802,293.16162109375,297.1499938964844,293.1499938964844,0.0240396372973918,-1005.1868286132812,304.1507873535156,0.6093589663505554,0.0663805454969406,0.0638253465294838,293.1655578613281,297.1499938964844,293.1499938964844,0.032220721244812,-855.8240356445312,304.1513671875,0.6379722952842712,0.0766499489545822,0.0543390400707721,293.1597595214844,297.1499938964844,293.1499938964844,0.0480268485844135,-1431.46435546875,304.1506652832031,0.6856627464294434,0.095003142952919,0.0908932238817215,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603001356124878,1.0,1.0,0.9888083934783936,1.0,-0.5902466773986816,0.256862074136734,0.33338463306427,0.0866770222783088,0.0,0.0,0.1234036833047866,25.17782592773437,25.0,-1.0777242183685305,-4100.03857421875,36.96119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,304.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.0911573395133018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080337241291999,0.1080379486083984,-4.222982624924043e-06,0.0,9.251311712432651e-05,0.0,0.0,4.184105396270752,0.0,0.0,0.0,0.2709600329399109,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188962258398532,-847.2473754882812,304.1502380371094,0.5826165080070496,0.0588389597833156,0.0537991859018802,293.16162109375,297.1499938964844,293.1499938964844,0.0240396372973918,-1005.1868286132812,304.1507873535156,0.6093589663505554,0.0663805454969406,0.0638253465294838,293.1655578613281,297.1499938964844,293.1499938964844,0.032220721244812,-855.8240356445312,304.1513671875,0.6379722952842712,0.0766499489545822,0.0543390400707721,293.1597595214844,297.1499938964844,293.1499938964844,0.0480268485844135,-1431.46435546875,304.1506652832031,0.6856627464294434,0.095003142952919,0.0908932238817215,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603001356124878,1.0,1.0,0.9888083934783936,1.0,-0.5902466773986816,0.256862074136734,0.33338463306427,0.0866770222783088,0.0,0.0,0.1234036833047866,25.17782592773437,25.0,-1.0777242183685305,-4100.03857421875,36.96119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,304.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.0911573395133018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080337241291999,0.1080379486083984,-4.222982624924043e-06,0.0,9.251311712432651e-05,0.0,0.0,4.184105396270752,0.0,0.0,0.0,0.2709600329399109,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0188714135438203,-846.6927490234375,304.1501770019531,0.5824887156486511,0.0587991252541542,0.053760889917612,293.1610717773437,297.1499938964844,293.1499938964844,0.0239075161516666,-1002.5125122070312,304.1507568359375,0.6088033318519592,0.0662002936005592,0.0636519491672515,293.1650390625,297.1499938964844,293.1499938964844,0.0319781862199306,-852.655517578125,304.1513061523437,0.6372418999671936,0.0763605833053588,0.0541348308324813,293.1590576171875,297.1499938964844,293.1499938964844,0.0479369200766086,-1429.9200439453125,304.1506042480469,0.6854242086410522,0.0948984697461128,0.090790219604969,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.31396484375,291.14990234375,1.0,0.1602188795804977,1.0,1.0,0.9885079860687256,1.0,-0.589622437953949,0.2565760612487793,0.333046406507492,0.0866148993372917,0.0,0.0,0.1234505698084831,25.166948318481445,25.0,-1.012195110321045,-4098.59130859375,36.88655853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0910727381706237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080432683229446,0.1080474928021431,-4.222994448355166e-06,0.0,9.242725354852156e-05,0.0,0.0,4.184494018554688,0.0,0.0,0.0,0.2709618210792541,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0188714135438203,-846.6927490234375,304.1501770019531,0.5824887156486511,0.0587991252541542,0.053760889917612,293.1610717773437,297.1499938964844,293.1499938964844,0.0239075161516666,-1002.5125122070312,304.1507568359375,0.6088033318519592,0.0662002936005592,0.0636519491672515,293.1650390625,297.1499938964844,293.1499938964844,0.0319781862199306,-852.655517578125,304.1513061523437,0.6372418999671936,0.0763605833053588,0.0541348308324813,293.1590576171875,297.1499938964844,293.1499938964844,0.0479369200766086,-1429.9200439453125,304.1506042480469,0.6854242086410522,0.0948984697461128,0.090790219604969,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.31396484375,291.14990234375,1.0,0.1602188795804977,1.0,1.0,0.9885079860687256,1.0,-0.589622437953949,0.2565760612487793,0.333046406507492,0.0866148993372917,0.0,0.0,0.1234505698084831,25.166948318481445,25.0,-1.012195110321045,-4098.59130859375,36.88655853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0910727381706237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080432683229446,0.1080474928021431,-4.222994448355166e-06,0.0,9.242725354852156e-05,0.0,0.0,4.184494018554688,0.0,0.0,0.0,0.2709618210792541,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188523828983306,-846.2684326171875,304.150146484375,0.582398533821106,0.0587687790393829,0.0537311844527721,293.1605224609375,297.1499938964844,293.1499938964844,0.0237830989062786,-999.9850463867188,304.15069580078125,0.6082791090011597,0.0660302340984344,0.0634882673621177,293.16455078125,297.1499938964844,293.1499938964844,0.0317439250648021,-849.5875244140625,304.1512756347656,0.6365368962287903,0.0760807245969772,0.0539373308420181,293.1583557128906,297.1499938964844,293.1499938964844,0.0478595197200775,-1428.5916748046875,304.1505126953125,0.6852247714996338,0.0948087647557258,0.0907014608383178,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601427495479583,1.0,1.0,0.9882076382637024,1.0,-0.5890452861785889,0.2563067078590393,0.3327385783195495,0.0865697786211967,0.0,0.0,0.1235809326171875,25.156400680541992,25.0,-0.8921167850494385,-4097.75439453125,36.817142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0910228416323661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080894991755485,0.108093723654747,-4.223064934194554e-06,0.0,9.237661288352685e-05,0.0,0.0,4.186389446258545,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188523828983306,-846.2684326171875,304.150146484375,0.582398533821106,0.0587687790393829,0.0537311844527721,293.1605224609375,297.1499938964844,293.1499938964844,0.0237830989062786,-999.9850463867188,304.15069580078125,0.6082791090011597,0.0660302340984344,0.0634882673621177,293.16455078125,297.1499938964844,293.1499938964844,0.0317439250648021,-849.5875244140625,304.1512756347656,0.6365368962287903,0.0760807245969772,0.0539373308420181,293.1583557128906,297.1499938964844,293.1499938964844,0.0478595197200775,-1428.5916748046875,304.1505126953125,0.6852247714996338,0.0948087647557258,0.0907014608383178,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601427495479583,1.0,1.0,0.9882076382637024,1.0,-0.5890452861785889,0.2563067078590393,0.3327385783195495,0.0865697786211967,0.0,0.0,0.1235809326171875,25.156400680541992,25.0,-0.8921167850494385,-4097.75439453125,36.817142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0910228416323661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080894991755485,0.108093723654747,-4.223064934194554e-06,0.0,9.237661288352685e-05,0.0,0.0,4.186389446258545,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188389010727405,-845.968994140625,304.1501159667969,0.5823450088500977,0.0587476715445518,0.0537098310887813,293.1600036621094,297.1499938964844,293.1499938964844,0.0236660670489072,-997.5989990234376,304.1506652832031,0.6077860593795776,0.0658701509237289,0.0633340626955032,293.1640625,297.1499938964844,293.1499938964844,0.0315175354480743,-846.6148681640625,304.1512145996094,0.6358563899993896,0.0758100971579551,0.0537463203072547,293.1576843261719,297.1499938964844,293.1499938964844,0.0477942153811454,-1427.4715576171875,304.15045166015625,0.6850636005401611,0.0947337001562118,0.0906266272068023,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600716114044189,1.0,1.0,0.9879072904586792,1.0,-0.588513970375061,0.2560532987117767,0.3324606716632843,0.0865418538451194,0.0,0.0,0.1237788945436477,25.14616775512696,25.0,-0.738828718662262,-4097.47119140625,36.7527961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0910064876079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081659868359565,0.108170211315155,-4.223184532747837e-06,0.0,9.236001642420888e-05,0.0,0.0,4.189528465270996,0.0,0.0,0.0,0.27098149061203,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188389010727405,-845.968994140625,304.1501159667969,0.5823450088500977,0.0587476715445518,0.0537098310887813,293.1600036621094,297.1499938964844,293.1499938964844,0.0236660670489072,-997.5989990234376,304.1506652832031,0.6077860593795776,0.0658701509237289,0.0633340626955032,293.1640625,297.1499938964844,293.1499938964844,0.0315175354480743,-846.6148681640625,304.1512145996094,0.6358563899993896,0.0758100971579551,0.0537463203072547,293.1576843261719,297.1499938964844,293.1499938964844,0.0477942153811454,-1427.4715576171875,304.15045166015625,0.6850636005401611,0.0947337001562118,0.0906266272068023,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600716114044189,1.0,1.0,0.9879072904586792,1.0,-0.588513970375061,0.2560532987117767,0.3324606716632843,0.0865418538451194,0.0,0.0,0.1237788945436477,25.14616775512696,25.0,-0.738828718662262,-4097.47119140625,36.7527961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0910064876079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081659868359565,0.108170211315155,-4.223184532747837e-06,0.0,9.236001642420888e-05,0.0,0.0,4.189528465270996,0.0,0.0,0.0,0.27098149061203,4.0,0.0,1.0
310500,293.1537475585937,297.1499938964844,293.1499938964844,0.0188342463225126,-845.8662719726562,304.1501159667969,0.582332193851471,0.0587406232953071,0.0537023097276687,293.15972900390625,297.1499938964844,293.1499938964844,0.0236103329807519,-996.4595947265624,304.150634765625,0.6075515747070312,0.0657939240336418,0.0632605776190757,293.163818359375,297.1499938964844,293.1499938964844,0.031407281756401,-845.1642456054688,304.1512145996094,0.6355254650115967,0.0756782665848732,0.0536532588303089,293.1573791503906,297.1499938964844,293.1499938964844,0.0477661341428756,-1426.989990234375,304.1504211425781,0.6849976778030396,0.0947017297148704,0.0905944928526878,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600379198789596,1.0,1.0,0.98775714635849,1.0,-0.5882657170295715,0.2559326291084289,0.3323330879211426,0.0865344777703285,0.0,0.0,0.1238987073302269,25.14116477966309,25.0,-0.6571292877197266,-4097.52294921875,36.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0910104438662529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082137003540992,0.1082179248332977,-4.223259111313382e-06,0.0,9.236403275281192e-05,0.0,0.0,4.191487312316895,0.0,0.0,0.0,0.2709890305995941,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188309028744697,-845.7930908203125,304.15008544921875,0.5823281407356262,0.0587357580661773,0.0536967813968658,293.15948486328125,297.1499938964844,293.1499938964844,0.0235563609749078,-995.3541870117188,304.150634765625,0.6073248386383057,0.0657201185822486,0.0631893873214721,293.1636047363281,297.1499938964844,293.1499938964844,0.0312988832592964,-843.7361450195312,304.15118408203125,0.6352003812789917,0.0755486264824867,0.0535617433488369,293.15704345703125,297.1499938964844,293.1499938964844,0.0477409325540065,-1426.5579833984375,304.150390625,0.6849409937858582,0.0946732610464096,0.0905656889081001,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600054055452346,1.0,1.0,0.9876062870025636,1.0,-0.5880284309387207,0.2558156847953796,0.332212746143341,0.0865314230322837,0.0,0.0,0.1240291967988014,25.13623046875,25.0,-0.5757253766059875,-4097.68896484375,36.69347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910215452313423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082663387060165,0.108270563185215,-4.223342330078594e-06,0.0,9.237530321115628e-05,0.0,0.0,4.193648815155029,0.0,0.0,0.0,0.2709973454475403,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.0188281293958425,-845.7349243164062,304.15008544921875,0.5823464393615723,0.0587326139211654,0.0536916404962539,293.15899658203125,297.1499938964844,293.1499938964844,0.0234537199139595,-993.2467041015624,304.1506042480469,0.6068949103355408,0.065579853951931,0.0630539432168006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310876164585351,-840.947265625,304.1511535644531,0.6345677375793457,0.0752959325909614,0.0533833131194114,293.1564025878906,297.1499938964844,293.1499938964844,0.0476991571485996,-1425.842041015625,304.1503295898437,0.6848552823066711,0.0946268141269683,0.0905180349946022,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599438786506652,1.0,1.0,0.9873045682907104,1.0,-0.5875867009162903,0.2555929124355316,0.3319937884807586,0.0865383148193359,0.0,0.0,0.1243156492710113,25.12655258178711,25.0,-0.4233491122722626,-4098.33740234375,36.638919830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0910632014274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083835288882255,0.108387753367424,-4.223527412250405e-06,0.0,9.241756924893708e-05,0.0,0.0,4.198461532592773,0.0,0.0,0.0,0.2710157930850982,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.0188281293958425,-845.7349243164062,304.15008544921875,0.5823464393615723,0.0587326139211654,0.0536916404962539,293.15899658203125,297.1499938964844,293.1499938964844,0.0234537199139595,-993.2467041015624,304.1506042480469,0.6068949103355408,0.065579853951931,0.0630539432168006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310876164585351,-840.947265625,304.1511535644531,0.6345677375793457,0.0752959325909614,0.0533833131194114,293.1564025878906,297.1499938964844,293.1499938964844,0.0476991571485996,-1425.842041015625,304.1503295898437,0.6848552823066711,0.0946268141269683,0.0905180349946022,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599438786506652,1.0,1.0,0.9873045682907104,1.0,-0.5875867009162903,0.2555929124355316,0.3319937884807586,0.0865383148193359,0.0,0.0,0.1243156492710113,25.12655258178711,25.0,-0.4233491122722626,-4098.33740234375,36.638919830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0910632014274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083835288882255,0.108387753367424,-4.223527412250405e-06,0.0,9.241756924893708e-05,0.0,0.0,4.198461532592773,0.0,0.0,0.0,0.2710157930850982,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018830681219697,-845.7971801757812,304.1500549316406,0.5824006199836731,0.0587383843958377,0.0536945275962352,293.15850830078125,297.1499938964844,293.1499938964844,0.0233583860099315,-991.2828979492188,304.1505432128906,0.6064980030059814,0.0654497519135475,0.0629280656576156,293.1627197265625,297.1499938964844,293.1499938964844,0.030883913859725,-838.2512817382812,304.1510925292969,0.6339592337608337,0.075052224099636,0.0532111637294292,293.15576171875,297.1499938964844,293.1499938964844,0.0476691424846649,-1425.3284912109375,304.1502685546875,0.6848074197769165,0.094594582915306,0.0904838591814041,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148803710937,291.14776611328125,1.0,0.1598870605230331,1.0,1.0,0.9870027899742126,1.0,-0.5871897339820862,0.2553853392601013,0.3318043947219848,0.0865627899765968,0.0,0.0,0.124627411365509,25.11710357666016,25.0,-0.2943641245365143,-4099.380859375,36.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.091127373278141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085127368569374,0.1085169613361358,-4.223732503305655e-06,0.0,9.248269634554164e-05,0.0,0.0,4.203769683837891,0.0,0.0,0.0,0.2710361182689667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018830681219697,-845.7971801757812,304.1500549316406,0.5824006199836731,0.0587383843958377,0.0536945275962352,293.15850830078125,297.1499938964844,293.1499938964844,0.0233583860099315,-991.2828979492188,304.1505432128906,0.6064980030059814,0.0654497519135475,0.0629280656576156,293.1627197265625,297.1499938964844,293.1499938964844,0.030883913859725,-838.2512817382812,304.1510925292969,0.6339592337608337,0.075052224099636,0.0532111637294292,293.15576171875,297.1499938964844,293.1499938964844,0.0476691424846649,-1425.3284912109375,304.1502685546875,0.6848074197769165,0.094594582915306,0.0904838591814041,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148803710937,291.14776611328125,1.0,0.1598870605230331,1.0,1.0,0.9870027899742126,1.0,-0.5871897339820862,0.2553853392601013,0.3318043947219848,0.0865627899765968,0.0,0.0,0.124627411365509,25.11710357666016,25.0,-0.2943641245365143,-4099.380859375,36.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.091127373278141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085127368569374,0.1085169613361358,-4.223732503305655e-06,0.0,9.248269634554164e-05,0.0,0.0,4.203769683837891,0.0,0.0,0.0,0.2710361182689667,4.0,0.0,1.0
310860,293.1522827148437,297.1499938964844,293.1499938964844,0.018838295713067,-845.97412109375,304.1500244140625,0.5824888348579407,0.0587525777518749,0.0537049770355224,293.1580505371094,297.1499938964844,293.1499938964844,0.0232701208442449,-989.4592895507812,304.1505126953125,0.6061334609985352,0.0653294846415519,0.062811441719532,293.16229248046875,297.1499938964844,293.1499938964844,0.0306874737143516,-835.6448364257812,304.15106201171875,0.6333737373352051,0.0748171061277389,0.0530449897050857,293.1551208496094,297.1499938964844,293.1499938964844,0.0476502850651741,-1425.0069580078125,304.15020751953125,0.6847953796386719,0.0945757403969764,0.0904623642563819,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598345935344696,1.0,1.0,0.9867011904716492,1.0,-0.5868352651596069,0.2551919817924499,0.3316433131694793,0.0866044238209724,0.0,0.0,0.1249548941850662,25.107830047607425,25.0,-0.1927736699581146,-4100.76513671875,36.543983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.09120824187994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108649618923664,0.1086538434028625,-4.223949872539379e-06,0.0,9.256476914742962e-05,0.0,0.0,4.209394454956055,0.0,0.0,0.0,0.2710576057434082,4.0,0.0,1.0
310920,293.1522827148437,297.1499938964844,293.1499938964844,0.018838295713067,-845.97412109375,304.1500244140625,0.5824888348579407,0.0587525777518749,0.0537049770355224,293.1580505371094,297.1499938964844,293.1499938964844,0.0232701208442449,-989.4592895507812,304.1505126953125,0.6061334609985352,0.0653294846415519,0.062811441719532,293.16229248046875,297.1499938964844,293.1499938964844,0.0306874737143516,-835.6448364257812,304.15106201171875,0.6333737373352051,0.0748171061277389,0.0530449897050857,293.1551208496094,297.1499938964844,293.1499938964844,0.0476502850651741,-1425.0069580078125,304.15020751953125,0.6847953796386719,0.0945757403969764,0.0904623642563819,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598345935344696,1.0,1.0,0.9867011904716492,1.0,-0.5868352651596069,0.2551919817924499,0.3316433131694793,0.0866044238209724,0.0,0.0,0.1249548941850662,25.107830047607425,25.0,-0.1927736699581146,-4100.76513671875,36.543983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.09120824187994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108649618923664,0.1086538434028625,-4.223949872539379e-06,0.0,9.256476914742962e-05,0.0,0.0,4.209394454956055,0.0,0.0,0.0,0.2710576057434082,4.0,0.0,1.0
