time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188511982560157,-846.27099609375,304.1499938964844,0.5826125144958496,0.0587754994630813,0.0537232719361782,293.1575927734375,297.1499938964844,293.1499938964844,0.0231894236057996,-987.7875366210938,304.1504821777344,0.6058041453361511,0.0652197897434234,0.0627047196030616,293.161865234375,297.1499938964844,293.1499938964844,0.030498718842864,-833.13427734375,304.1510314941406,0.6328128576278687,0.0745910704135894,0.0528851263225078,293.1545104980469,297.1499938964844,293.1499938964844,0.0476430803537368,-1424.886474609375,304.150146484375,0.6848207712173462,0.0945707783102989,0.0904539972543716,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459617972373962,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.3152770996094,291.14752197265625,1.0,0.1597866415977478,1.0,1.0,0.9863995909690856,1.0,-0.5865253806114197,0.2550137639045715,0.3315116465091705,0.0866635888814926,0.0,0.0,0.12529256939888,25.09869766235352,25.0,-0.1203107237815857,-4102.4755859375,36.50346755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0913014858961105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087915897369384,0.1087958142161369,-4.224175881972769e-06,0.0,9.265940025215968e-05,0.0,0.0,4.215229511260986,0.0,0.0,0.0,0.2710798978805542,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188511982560157,-846.27099609375,304.1499938964844,0.5826125144958496,0.0587754994630813,0.0537232719361782,293.1575927734375,297.1499938964844,293.1499938964844,0.0231894236057996,-987.7875366210938,304.1504821777344,0.6058041453361511,0.0652197897434234,0.0627047196030616,293.161865234375,297.1499938964844,293.1499938964844,0.030498718842864,-833.13427734375,304.1510314941406,0.6328128576278687,0.0745910704135894,0.0528851263225078,293.1545104980469,297.1499938964844,293.1499938964844,0.0476430803537368,-1424.886474609375,304.150146484375,0.6848207712173462,0.0945707783102989,0.0904539972543716,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459617972373962,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.3152770996094,291.14752197265625,1.0,0.1597866415977478,1.0,1.0,0.9863995909690856,1.0,-0.5865253806114197,0.2550137639045715,0.3315116465091705,0.0866635888814926,0.0,0.0,0.12529256939888,25.09869766235352,25.0,-0.1203107237815857,-4102.4755859375,36.50346755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0913014858961105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087915897369384,0.1087958142161369,-4.224175881972769e-06,0.0,9.265940025215968e-05,0.0,0.0,4.215229511260986,0.0,0.0,0.0,0.2710798978805542,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018859839066863,-846.4691772460938,304.14996337890625,0.5826889872550964,0.0587905570864677,0.0537356361746788,293.1573486328125,297.1499938964844,293.1499938964844,0.0231522861868143,-987.0167236328124,304.15045166015625,0.6056546568870544,0.0651694387197494,0.0626555606722831,293.1616516113281,297.1499938964844,293.1499938964844,0.0304075647145509,-831.919677734375,304.1510009765625,0.6325427889823914,0.0744818672537803,0.0528078377246856,293.1542053222656,297.1499938964844,293.1499938964844,0.0476442873477935,-1424.9091796875,304.1501159667969,0.6848488450050354,0.0945739820599556,0.0904551893472671,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459840893745422,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474609375,1.0,0.1597644984722137,1.0,1.0,0.986248791217804,1.0,-0.5863889455795288,0.2549310028553009,0.3314579129219055,0.0867002084851265,0.0,0.0,0.1254641264677047,25.094173431396484,25.0,-0.0952274799346923,-4103.4560546875,36.48513412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,304.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0913514047861099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088639497756958,0.1088681742548942,-4.2242913877998944e-06,0.0,9.271006274502724e-05,0.0,0.0,4.218203544616699,0.0,0.0,0.0,0.2710912227630615,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188696179538965,-846.6931762695312,304.14996337890625,0.5827730894088745,0.0588074550032615,0.0537496656179428,293.1571350097656,297.1499938964844,293.1499938964844,0.0231168512254953,-986.280517578125,304.15045166015625,0.6055132150650024,0.0651214644312858,0.0626086369156837,293.16143798828125,297.1499938964844,293.1499938964844,0.0303181130439043,-830.7265014648438,304.1509704589844,0.6322782039642334,0.0743746608495712,0.0527319349348545,293.1539001464844,297.1499938964844,293.1499938964844,0.0476479865610599,-1424.9749755859375,304.15008544921875,0.6848849654197693,0.0945801138877868,0.0904591530561447,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460068583488464,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.31549072265625,291.1474609375,1.0,0.1597432792186737,1.0,1.0,0.986097514629364,1.0,-0.5862621068954468,0.2548515498638153,0.3314105868339538,0.0867406651377677,0.0,0.0,0.1256367862224578,25.089662551879883,25.0,-0.0755431503057479,-4104.4990234375,36.4677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,304.12664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.09140245616436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089368611574173,0.1089410856366157,-4.2244073483743705e-06,0.0,9.276187483919784e-05,0.0,0.0,4.221201419830322,0.0,0.0,0.0,0.2711026668548584,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188930798321962,-847.2298583984375,304.1499328613281,0.5829673409461975,0.0588476248085498,0.0537834055721759,293.1566772460937,297.1499938964844,293.1499938964844,0.0230519287288188,-984.9296875,304.150390625,0.6052588820457458,0.0650338679552078,0.0625225603580474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301451310515403,-828.4152221679688,304.15093994140625,0.6317681074142456,0.0741672366857528,0.0525849536061286,293.1533203125,297.1499938964844,293.1499938964844,0.047663889825344,-1425.2535400390625,304.1500244140625,0.6849844455718994,0.0946023613214492,0.0904765054583549,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460541844367981,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597040444612503,1.0,1.0,0.985794961452484,1.0,-0.5860416889190674,0.2547038495540619,0.3313378393650055,0.0868346095085144,0.0,0.0,0.1259854435920715,25.080671310424805,25.0,-0.0526298582553863,-4106.78857421875,36.436519622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0915066748857498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090843230485916,0.10908854752779,-4.224642452754779e-06,0.0,9.286764543503524e-05,0.0,0.0,4.227264881134033,0.0,0.0,0.0,0.2711258232593536,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188930798321962,-847.2298583984375,304.1499328613281,0.5829673409461975,0.0588476248085498,0.0537834055721759,293.1566772460937,297.1499938964844,293.1499938964844,0.0230519287288188,-984.9296875,304.150390625,0.6052588820457458,0.0650338679552078,0.0625225603580474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301451310515403,-828.4152221679688,304.15093994140625,0.6317681074142456,0.0741672366857528,0.0525849536061286,293.1533203125,297.1499938964844,293.1499938964844,0.047663889825344,-1425.2535400390625,304.1500244140625,0.6849844455718994,0.0946023613214492,0.0904765054583549,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460541844367981,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597040444612503,1.0,1.0,0.985794961452484,1.0,-0.5860416889190674,0.2547038495540619,0.3313378393650055,0.0868346095085144,0.0,0.0,0.1259854435920715,25.080671310424805,25.0,-0.0526298582553863,-4106.78857421875,36.436519622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0915066748857498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090843230485916,0.10908854752779,-4.224642452754779e-06,0.0,9.286764543503524e-05,0.0,0.0,4.227264881134033,0.0,0.0,0.0,0.2711258232593536,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189221743494272,-847.8943481445312,304.14990234375,0.5831990242004395,0.0588968805968761,0.0538252815604209,293.1562194824219,297.1499938964844,293.1499938964844,0.0229958221316337,-983.7605590820312,304.1503601074219,0.6050472259521484,0.064958669245243,0.0624480471014976,293.16064453125,297.1499938964844,293.1499938964844,0.0299808327108621,-826.2154541015625,304.1509094238281,0.6312863826751709,0.0739701092243194,0.0524450689554214,293.1527404785156,297.1499938964844,293.1499938964844,0.0476919747889041,-1425.7430419921875,304.1499938964844,0.6851231455802917,0.0946388244628906,0.0905072763562202,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159669354557991,1.0,1.0,0.9854924082756042,1.0,-0.5858693718910217,0.2545729577541351,0.3312964141368866,0.086946465075016,0.0,0.0,0.1263391971588134,25.071678161621094,25.0,-0.0499982610344886,-4109.3564453125,36.41012191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.091611161828041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092340871691703,0.1092383116483688,-4.224881649861345e-06,0.0,9.297367796534672e-05,0.0,0.0,4.233424186706543,0.0,0.0,0.0,0.2711493372917175,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189221743494272,-847.8943481445312,304.14990234375,0.5831990242004395,0.0588968805968761,0.0538252815604209,293.1562194824219,297.1499938964844,293.1499938964844,0.0229958221316337,-983.7605590820312,304.1503601074219,0.6050472259521484,0.064958669245243,0.0624480471014976,293.16064453125,297.1499938964844,293.1499938964844,0.0299808327108621,-826.2154541015625,304.1509094238281,0.6312863826751709,0.0739701092243194,0.0524450689554214,293.1527404785156,297.1499938964844,293.1499938964844,0.0476919747889041,-1425.7430419921875,304.1499938964844,0.6851231455802917,0.0946388244628906,0.0905072763562202,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159669354557991,1.0,1.0,0.9854924082756042,1.0,-0.5858693718910217,0.2545729577541351,0.3312964141368866,0.086946465075016,0.0,0.0,0.1263391971588134,25.071678161621094,25.0,-0.0499982610344886,-4109.3564453125,36.41012191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.091611161828041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092340871691703,0.1092383116483688,-4.224881649861345e-06,0.0,9.297367796534672e-05,0.0,0.0,4.233424186706543,0.0,0.0,0.0,0.2711493372917175,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.01895672082901,-848.682373046875,304.1498718261719,0.5834668874740601,0.0589549057185649,0.0538749694824218,293.15576171875,297.1499938964844,293.1499938964844,0.022948570549488,-982.7747802734376,304.1503295898437,0.6048789620399475,0.0648960024118423,0.0623851604759693,293.1602478027344,297.1499938964844,293.1499938964844,0.02982590906322,-824.128173828125,304.1508483886719,0.6308332085609436,0.0737833008170127,0.0523122660815715,293.1521301269531,297.1499938964844,293.1499938964844,0.0477317385375499,-1426.434814453125,304.1499328613281,0.6852995753288269,0.0946888923645019,0.0905508548021316,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461569428443909,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.31610107421875,291.1473083496094,1.0,0.1596389859914779,1.0,1.0,0.9851901531219482,1.0,-0.5857441425323486,0.254458487033844,0.3312856554985046,0.0870757848024368,0.0,0.0,0.1266993135213852,25.062631607055664,25.0,-0.062432937324047,-4112.17919921875,36.3884391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0917135700583458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093865633010864,0.1093907877802848,-4.225124939694069e-06,0.0,9.307761501986532e-05,0.0,0.0,4.239696025848389,0.0,0.0,0.0,0.2711732685565948,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.01895672082901,-848.682373046875,304.1498718261719,0.5834668874740601,0.0589549057185649,0.0538749694824218,293.15576171875,297.1499938964844,293.1499938964844,0.022948570549488,-982.7747802734376,304.1503295898437,0.6048789620399475,0.0648960024118423,0.0623851604759693,293.1602478027344,297.1499938964844,293.1499938964844,0.02982590906322,-824.128173828125,304.1508483886719,0.6308332085609436,0.0737833008170127,0.0523122660815715,293.1521301269531,297.1499938964844,293.1499938964844,0.0477317385375499,-1426.434814453125,304.1499328613281,0.6852995753288269,0.0946888923645019,0.0905508548021316,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461569428443909,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.31610107421875,291.1473083496094,1.0,0.1596389859914779,1.0,1.0,0.9851901531219482,1.0,-0.5857441425323486,0.254458487033844,0.3312856554985046,0.0870757848024368,0.0,0.0,0.1266993135213852,25.062631607055664,25.0,-0.062432937324047,-4112.17919921875,36.3884391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0917135700583458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093865633010864,0.1093907877802848,-4.225124939694069e-06,0.0,9.307761501986532e-05,0.0,0.0,4.239696025848389,0.0,0.0,0.0,0.2711732685565948,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189972948282957,-849.6065063476562,304.1498413085937,0.5837748646736145,0.0590225979685783,0.0539332404732704,293.1552734375,297.1499938964844,293.1499938964844,0.0229116901755332,-982.0051879882812,304.1502685546875,0.6047621965408325,0.0648482367396354,0.0623359307646751,293.1598205566406,297.1499938964844,293.1499938964844,0.0296885799616575,-822.1708984375,304.1508178710937,0.6304138898849487,0.0736087337136268,0.0521877519786357,293.15155029296875,297.1499938964844,293.1499938964844,0.0477842129766941,-1427.34716796875,304.1498718261719,0.6855174899101257,0.0947537645697593,0.0906083285808563,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462134480476379,0.050000000745058,0.2289767563343048,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3163146972656,291.1472473144531,1.0,0.1596133112907409,1.0,1.0,0.9848878979682922,1.0,-0.5856720805168152,0.2543631196022033,0.3313089609146118,0.0872236862778663,0.0,0.0,0.1270691007375717,25.053428649902344,25.0,-0.0896648094058036,-4115.27099609375,36.37197494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0918122231960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095430180430412,0.1095472425222396,-4.225374595989706e-06,0.0,9.317773947259413e-05,0.0,0.0,4.246133327484131,0.0,0.0,0.0,0.2711978554725647,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189972948282957,-849.6065063476562,304.1498413085937,0.5837748646736145,0.0590225979685783,0.0539332404732704,293.1552734375,297.1499938964844,293.1499938964844,0.0229116901755332,-982.0051879882812,304.1502685546875,0.6047621965408325,0.0648482367396354,0.0623359307646751,293.1598205566406,297.1499938964844,293.1499938964844,0.0296885799616575,-822.1708984375,304.1508178710937,0.6304138898849487,0.0736087337136268,0.0521877519786357,293.15155029296875,297.1499938964844,293.1499938964844,0.0477842129766941,-1427.34716796875,304.1498718261719,0.6855174899101257,0.0947537645697593,0.0906083285808563,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462134480476379,0.050000000745058,0.2289767563343048,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3163146972656,291.1472473144531,1.0,0.1596133112907409,1.0,1.0,0.9848878979682922,1.0,-0.5856720805168152,0.2543631196022033,0.3313089609146118,0.0872236862778663,0.0,0.0,0.1270691007375717,25.053428649902344,25.0,-0.0896648094058036,-4115.27099609375,36.37197494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0918122231960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095430180430412,0.1095472425222396,-4.225374595989706e-06,0.0,9.317773947259413e-05,0.0,0.0,4.246133327484131,0.0,0.0,0.0,0.2711978554725647,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190199613571167,-850.1221923828125,304.1498413085937,0.5839447975158691,0.0590602606534957,0.0539657436311244,293.155029296875,297.1499938964844,293.1499938964844,0.0228976141661405,-981.7117919921876,304.1502380371094,0.6047257781028748,0.0648306533694267,0.0623170807957649,293.1596069335937,297.1499938964844,293.1499938964844,0.0296245440840721,-821.2464599609375,304.1507873535156,0.6302186250686646,0.0735266134142875,0.0521289817988872,293.1512756347656,297.1499938964844,293.1499938964844,0.0478153899312019,-1427.8890380859375,304.1498413085937,0.6856427192687988,0.0947919487953186,0.090642437338829,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462433099746704,0.050000000745058,0.2289756685495376,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.31640625,291.147216796875,1.0,0.1596022844314575,1.0,1.0,0.9847367405891418,1.0,-0.58565753698349,0.2543233633041382,0.3313342034816742,0.0873046964406967,0.0,0.0,0.1272591352462768,25.04872131347656,25.0,-0.1089947894215583,-4116.9208984375,36.365814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0918599143624305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096233278512954,0.1096275523304939,-4.225502834742656e-06,0.0,9.322613914264366e-05,0.0,0.0,4.249438285827637,0.0,0.0,0.0,0.2712104916572571,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190441720187664,-850.672607421875,304.1498413085937,0.5841250419616699,0.0591003447771072,0.0540004111826419,293.15478515625,297.1499938964844,293.1499938964844,0.0228865109384059,-981.4806518554688,304.1502380371094,0.6047042608261108,0.0648173317313194,0.0623021498322486,293.1593933105469,297.1499938964844,293.1499938964844,0.0295626204460859,-820.3610229492188,304.1507568359375,0.6300331950187683,0.0734479576349258,0.0520725734531879,293.1509704589844,297.1499938964844,293.1499938964844,0.0478497333824634,-1428.4859619140625,304.1498107910156,0.6857786178588867,0.0948337987065315,0.0906799957156181,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462743639945984,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595924347639084,1.0,1.0,0.9845855236053468,1.0,-0.5856572389602661,0.2542887926101684,0.3313684463500976,0.0873904600739479,0.0,0.0,0.1274533122777938,25.04393196105957,25.0,-0.1317806988954544,-4118.6376953125,36.36100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0919065997004509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097053214907646,0.109709545969963,-4.225633801979711e-06,0.0,9.327352017862722e-05,0.0,0.0,4.252812385559082,0.0,0.0,0.0,0.2712233960628509,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.019097214564681,-851.8768920898438,304.1498107910156,0.5845165252685547,0.0591878481209278,0.0540762208402156,293.1542358398437,297.1499938964844,293.1499938964844,0.0228734947741031,-981.2113037109376,304.1501770019531,0.6047078371047974,0.0648039057850837,0.0622844286262989,293.158935546875,297.1499938964844,293.1499938964844,0.0294423587620258,-818.707763671875,304.15069580078125,0.6296929121017456,0.0733014270663261,0.0519670657813549,293.150390625,297.1499938964844,293.1499938964844,0.0479277744889259,-1429.842529296875,304.1497497558594,0.6860817670822144,0.094928354024887,0.0907652601599693,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463402271270752,0.050000000745058,0.2289721220731735,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.31671142578125,291.14703369140625,1.0,0.1595762073993683,1.0,1.0,0.9842830896377563,1.0,-0.5856997966766357,0.254235565662384,0.3314642310142517,0.0875762328505516,0.0,0.0,0.1278561800718307,25.0340633392334,25.0,-0.1828498393297195,-4122.27294921875,36.35546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0919973477721214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098752468824386,0.1098794713616371,-4.22590483140084e-06,0.0,9.336561197414994e-05,0.0,0.0,4.2598066329956055,0.0,0.0,0.0,0.2712501287460327,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.019097214564681,-851.8768920898438,304.1498107910156,0.5845165252685547,0.0591878481209278,0.0540762208402156,293.1542358398437,297.1499938964844,293.1499938964844,0.0228734947741031,-981.2113037109376,304.1501770019531,0.6047078371047974,0.0648039057850837,0.0622844286262989,293.158935546875,297.1499938964844,293.1499938964844,0.0294423587620258,-818.707763671875,304.15069580078125,0.6296929121017456,0.0733014270663261,0.0519670657813549,293.150390625,297.1499938964844,293.1499938964844,0.0479277744889259,-1429.842529296875,304.1497497558594,0.6860817670822144,0.094928354024887,0.0907652601599693,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463402271270752,0.050000000745058,0.2289721220731735,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.31671142578125,291.14703369140625,1.0,0.1595762073993683,1.0,1.0,0.9842830896377563,1.0,-0.5856997966766357,0.254235565662384,0.3314642310142517,0.0875762328505516,0.0,0.0,0.1278561800718307,25.0340633392334,25.0,-0.1828498393297195,-4122.27294921875,36.35546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0919973477721214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098752468824386,0.1098794713616371,-4.22590483140084e-06,0.0,9.336561197414994e-05,0.0,0.0,4.2598066329956055,0.0,0.0,0.0,0.2712501287460327,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191567167639732,-853.22509765625,304.1497802734375,0.5849511623382568,0.0592855028808116,0.0541610270738601,293.1536865234375,297.1499938964844,293.1499938964844,0.022873843088746,-981.2227783203124,304.1501159667969,0.6047793030738831,0.0648096427321434,0.0622843950986862,293.1584777832031,297.1499938964844,293.1499938964844,0.0293224398046731,-817.2251586914062,304.1506652832031,0.6293972730636597,0.0731705278158187,0.0518721975386142,293.1498107910156,297.1499938964844,293.1499938964844,0.0480187274515628,-1431.4237060546875,304.1496887207031,0.6864287853240967,0.095037892460823,0.0908645540475845,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464115142822266,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595648676156997,1.0,1.0,0.983980655670166,1.0,-0.5858036875724792,0.2542052567005157,0.3315984606742859,0.0877814814448356,0.0,0.0,0.1282825171947479,25.02374839782715,25.0,-0.2360375672578811,-4126.19384765625,36.35566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0920853912830352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100549474358558,0.1100591719150543,-4.226191776979249e-06,0.0,9.345496800960972e-05,0.0,0.0,4.267204761505127,0.0,0.0,0.0,0.271278440952301,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191567167639732,-853.22509765625,304.1497802734375,0.5849511623382568,0.0592855028808116,0.0541610270738601,293.1536865234375,297.1499938964844,293.1499938964844,0.022873843088746,-981.2227783203124,304.1501159667969,0.6047793030738831,0.0648096427321434,0.0622843950986862,293.1584777832031,297.1499938964844,293.1499938964844,0.0293224398046731,-817.2251586914062,304.1506652832031,0.6293972730636597,0.0731705278158187,0.0518721975386142,293.1498107910156,297.1499938964844,293.1499938964844,0.0480187274515628,-1431.4237060546875,304.1496887207031,0.6864287853240967,0.095037892460823,0.0908645540475845,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464115142822266,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595648676156997,1.0,1.0,0.983980655670166,1.0,-0.5858036875724792,0.2542052567005157,0.3315984606742859,0.0877814814448356,0.0,0.0,0.1282825171947479,25.02374839782715,25.0,-0.2360375672578811,-4126.19384765625,36.35566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0920853912830352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100549474358558,0.1100591719150543,-4.226191776979249e-06,0.0,9.345496800960972e-05,0.0,0.0,4.267204761505127,0.0,0.0,0.0,0.271278440952301,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.01922357827425,-854.7366333007812,304.14971923828125,0.5854348540306091,0.0593946315348148,0.0542560406029224,293.1531066894531,297.1499938964844,293.1499938964844,0.0228901412338018,-981.5693359375,304.1500549316406,0.6049315333366394,0.064838133752346,0.0623054765164852,293.1579895019531,297.1499938964844,293.1499938964844,0.029191056266427,-815.9485473632812,304.1506652832031,0.6291552186012268,0.0730581879615783,0.0517900474369525,293.14923095703125,297.1499938964844,293.1499938964844,0.0481242053210735,-1433.2578125,304.14959716796875,0.6868252754211426,0.0951642617583274,0.0909796506166458,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595591604709625,1.0,1.0,0.9836797118186952,1.0,-0.585979163646698,0.254202276468277,0.3317769169807434,0.0880080461502075,0.0,0.0,0.1287400871515274,25.012889862060547,25.0,-0.2903769910335541,-4130.44873046875,36.36255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0921721532940864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102477461099624,0.1102519705891609,-4.226499186188448e-06,0.0,9.354302164865658e-05,0.0,0.0,4.275144100189209,0.0,0.0,0.0,0.2713088095188141,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.01922357827425,-854.7366333007812,304.14971923828125,0.5854348540306091,0.0593946315348148,0.0542560406029224,293.1531066894531,297.1499938964844,293.1499938964844,0.0228901412338018,-981.5693359375,304.1500549316406,0.6049315333366394,0.064838133752346,0.0623054765164852,293.1579895019531,297.1499938964844,293.1499938964844,0.029191056266427,-815.9485473632812,304.1506652832031,0.6291552186012268,0.0730581879615783,0.0517900474369525,293.14923095703125,297.1499938964844,293.1499938964844,0.0481242053210735,-1433.2578125,304.14959716796875,0.6868252754211426,0.0951642617583274,0.0909796506166458,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595591604709625,1.0,1.0,0.9836797118186952,1.0,-0.585979163646698,0.254202276468277,0.3317769169807434,0.0880080461502075,0.0,0.0,0.1287400871515274,25.012889862060547,25.0,-0.2903769910335541,-4130.44873046875,36.36255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0921721532940864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102477461099624,0.1102519705891609,-4.226499186188448e-06,0.0,9.354302164865658e-05,0.0,0.0,4.275144100189209,0.0,0.0,0.0,0.2713088095188141,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192972440272569,-856.3975830078125,304.1496887207031,0.5859631299972534,0.0595142692327499,0.0543604157865047,293.1524658203125,297.1499938964844,293.1499938964844,0.0229216832667589,-982.2354736328124,304.1499938964844,0.6051605939865112,0.0648882761597633,0.0623467192053794,293.1574401855469,297.1499938964844,293.1499938964844,0.0289505571126937,-814.935546875,304.1508483886719,0.6289640069007874,0.0729633718729019,0.0517199784517288,293.14862060546875,297.1499938964844,293.1499938964844,0.0482429079711437,-1435.3223876953125,304.1495361328125,0.687267005443573,0.0953059643507003,0.0911091640591621,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465728044509888,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172607421875,291.1463928222656,1.0,0.1595587730407714,1.0,1.0,0.983378767967224,1.0,-0.5862216353416443,0.2542248368263244,0.3319967985153198,0.0882547423243522,0.0,0.0,0.129230335354805,25.00153923034668,25.0,-0.3377138972282409,-4135.017578125,36.3757209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0922596454620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104544550180435,0.1104586869478225,-4.226829332765192e-06,0.0,9.363181743538008e-05,0.0,0.0,4.283658981323242,0.0,0.0,0.0,0.2713414430618286,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192972440272569,-856.3975830078125,304.1496887207031,0.5859631299972534,0.0595142692327499,0.0543604157865047,293.1524658203125,297.1499938964844,293.1499938964844,0.0229216832667589,-982.2354736328124,304.1499938964844,0.6051605939865112,0.0648882761597633,0.0623467192053794,293.1574401855469,297.1499938964844,293.1499938964844,0.0289505571126937,-814.935546875,304.1508483886719,0.6289640069007874,0.0729633718729019,0.0517199784517288,293.14862060546875,297.1499938964844,293.1499938964844,0.0482429079711437,-1435.3223876953125,304.1495361328125,0.687267005443573,0.0953059643507003,0.0911091640591621,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465728044509888,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172607421875,291.1463928222656,1.0,0.1595587730407714,1.0,1.0,0.983378767967224,1.0,-0.5862216353416443,0.2542248368263244,0.3319967985153198,0.0882547423243522,0.0,0.0,0.129230335354805,25.00153923034668,25.0,-0.3377138972282409,-4135.017578125,36.3757209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0922596454620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104544550180435,0.1104586869478225,-4.226829332765192e-06,0.0,9.363181743538008e-05,0.0,0.0,4.283658981323242,0.0,0.0,0.0,0.2713414430618286,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193367227911949,-857.2857055664062,304.1496887207031,0.5862444639205933,0.0595781728625297,0.0544162280857563,293.1521301269531,297.1499938964844,293.1499938964844,0.0229435097426176,-982.6952514648438,304.14996337890625,0.6053054928779602,0.064921922981739,0.0623753480613231,293.1571655273437,297.1499938964844,293.1499938964844,0.0288223624229431,-814.4276123046875,304.15093994140625,0.6288884878158569,0.0729229375720024,0.0516897216439247,293.1483154296875,297.1499938964844,293.1499938964844,0.0483073405921459,-1436.4432373046875,304.1495056152344,0.687505304813385,0.095382735133171,0.0911794826388359,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466169118881226,0.050000000745058,0.2289620339870453,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595606803894043,1.0,1.0,0.9832282662391664,1.0,-0.5863690972328186,0.2542461454868316,0.3321229517459869,0.0883859246969223,0.0,0.0,0.1294887214899063,24.99567604064941,25.0,-0.3553529679775238,-4137.42431640625,36.38476943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0923042595386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110563576221466,0.1105678007006645,-4.227003501000581e-06,0.0,9.367709571961312e-05,0.0,0.0,4.288154125213623,0.0,0.0,0.0,0.2713586390018463,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193781517446041,-858.2162475585938,304.149658203125,0.5865383744239807,0.0596450380980968,0.0544747114181518,293.1517944335937,297.1499938964844,293.1499938964844,0.0229698959738016,-983.2501220703124,304.14990234375,0.6054731607437134,0.0649619996547699,0.0624100044369697,293.1568908691406,297.1499938964844,293.1499938964844,0.0287289749830961,-814.0007934570312,304.15093994140625,0.6288285255432129,0.0728879198431968,0.0516631640493869,293.14801025390625,297.1499938964844,293.1499938964844,0.0483754910528659,-1437.6290283203125,304.14947509765625,0.687756359577179,0.0954638421535492,0.0912538915872573,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466626882553101,0.050000000745058,0.2289603650569915,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3174133300781,291.1461486816406,1.0,0.1595641672611236,1.0,1.0,0.9830785989761353,1.0,-0.5865362882614136,0.2542751431465149,0.332261174917221,0.0885226875543594,0.0,0.0,0.1297570765018463,24.989675521850582,25.0,-0.369844913482666,-4139.9228515625,36.39567947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0923499166965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106770485639572,0.1106812730431556,-4.227184945193585e-06,0.0,9.372342901770024e-05,0.0,0.0,4.292829990386963,0.0,0.0,0.0,0.2713765501976013,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194663554430007,-860.1924438476562,304.1496276855469,0.5871603488922119,0.0597869306802749,0.0545989573001861,293.1510925292969,297.1499938964844,293.1499938964844,0.0230353642255067,-984.6238403320312,304.1498413085937,0.6058712005615234,0.0650600120425224,0.062496043741703,293.15631103515625,297.1499938964844,293.1499938964844,0.0286394357681274,-813.381591796875,304.1507568359375,0.628752589225769,0.0728331804275512,0.0516205616295337,293.1473999023437,297.1499938964844,293.1499938964844,0.0485218912363052,-1440.1766357421875,304.1494140625,0.6882933378219604,0.0956378653645515,0.0914138406515121,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467588305473328,0.050000000745058,0.228956863284111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.31756591796875,291.1458740234375,1.0,0.1595755666494369,1.0,1.0,0.9827792048454284,1.0,-0.5869253277778625,0.2543542683124542,0.3325710296630859,0.0888119637966156,0.0,0.0,0.1303216069936752,24.977313995361328,25.0,-0.3900361061096191,-4145.16796875,36.42266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0924451202154159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109162345528602,0.1109204664826393,-4.2275673877156805e-06,0.0,9.382003918290138e-05,0.0,0.0,4.3026885986328125,0.0,0.0,0.0,0.2714142799377441,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194663554430007,-860.1924438476562,304.1496276855469,0.5871603488922119,0.0597869306802749,0.0545989573001861,293.1510925292969,297.1499938964844,293.1499938964844,0.0230353642255067,-984.6238403320312,304.1498413085937,0.6058712005615234,0.0650600120425224,0.062496043741703,293.15631103515625,297.1499938964844,293.1499938964844,0.0286394357681274,-813.381591796875,304.1507568359375,0.628752589225769,0.0728331804275512,0.0516205616295337,293.1473999023437,297.1499938964844,293.1499938964844,0.0485218912363052,-1440.1766357421875,304.1494140625,0.6882933378219604,0.0956378653645515,0.0914138406515121,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467588305473328,0.050000000745058,0.228956863284111,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.31756591796875,291.1458740234375,1.0,0.1595755666494369,1.0,1.0,0.9827792048454284,1.0,-0.5869253277778625,0.2543542683124542,0.3325710296630859,0.0888119637966156,0.0,0.0,0.1303216069936752,24.977313995361328,25.0,-0.3900361061096191,-4145.16796875,36.42266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0924451202154159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109162345528602,0.1109204664826393,-4.2275673877156805e-06,0.0,9.382003918290138e-05,0.0,0.0,4.3026885986328125,0.0,0.0,0.0,0.2714142799377441,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195621512830257,-862.3306884765625,304.14959716796875,0.5878300666809082,0.0599403083324432,0.0547334812581539,293.1503601074219,297.1499938964844,293.1499938964844,0.0231191515922546,-986.3766479492188,304.1497497558594,0.6063587069511414,0.0651836469769477,0.0626061484217643,293.1557006835937,297.1499938964844,293.1499938964844,0.0285512171685695,-812.9802856445312,304.1506652832031,0.6287400126457214,0.072800263762474,0.0515931397676467,293.14678955078125,297.1499938964844,293.1499938964844,0.0486824661493301,-1442.9718017578125,304.1493530273437,0.6888791918754578,0.0958285108208656,0.091589480638504,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468613505363464,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595933884382248,1.0,1.0,0.9824797511100768,1.0,-0.587392270565033,0.2544637620449066,0.3329285383224487,0.0891233459115028,0.0,0.0,0.1309251338243484,24.964475631713867,25.0,-0.3949243426322937,-4150.7626953125,36.45707321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0925474017858505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111728549003601,0.1111770868301391,-4.227978479320882e-06,0.0,9.392385254614057e-05,0.0,0.0,4.313269138336182,0.0,0.0,0.0,0.271454781293869,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195621512830257,-862.3306884765625,304.14959716796875,0.5878300666809082,0.0599403083324432,0.0547334812581539,293.1503601074219,297.1499938964844,293.1499938964844,0.0231191515922546,-986.3766479492188,304.1497497558594,0.6063587069511414,0.0651836469769477,0.0626061484217643,293.1557006835937,297.1499938964844,293.1499938964844,0.0285512171685695,-812.9802856445312,304.1506652832031,0.6287400126457214,0.072800263762474,0.0515931397676467,293.14678955078125,297.1499938964844,293.1499938964844,0.0486824661493301,-1442.9718017578125,304.1493530273437,0.6888791918754578,0.0958285108208656,0.091589480638504,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468613505363464,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595933884382248,1.0,1.0,0.9824797511100768,1.0,-0.587392270565033,0.2544637620449066,0.3329285383224487,0.0891233459115028,0.0,0.0,0.1309251338243484,24.964475631713867,25.0,-0.3949243426322937,-4150.7626953125,36.45707321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0925474017858505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111728549003601,0.1111770868301391,-4.227978479320882e-06,0.0,9.392385254614057e-05,0.0,0.0,4.313269138336182,0.0,0.0,0.0,0.271454781293869,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196651294827461,-864.6202392578125,304.1495666503906,0.5885436534881592,0.0601044297218322,0.0548776350915432,293.14959716796875,297.1499938964844,293.1499938964844,0.0232205875217914,-988.4918212890624,304.149658203125,0.6069307923316956,0.0653317645192146,0.0627393051981926,293.155029296875,297.1499938964844,293.1499938964844,0.0285738129168748,-812.8209228515625,304.1504211425781,0.6287881135940552,0.0727883949875831,0.0515802949666976,293.14617919921875,297.1499938964844,293.1499938964844,0.0488562434911727,-1445.9976806640625,304.1492614746094,0.6895103454589844,0.0960347279906272,0.0917798280715942,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596174389123916,1.0,1.0,0.9821827411651612,1.0,-0.5879334211349487,0.2546020150184631,0.3333314061164856,0.0894559621810913,0.0,0.0,0.1315642446279525,24.95124626159668,25.0,-0.3839232325553894,-4156.6787109375,36.49862289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0926580280065536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114456728100776,0.1114498972892761,-4.228415491525084e-06,0.0,9.40361205721274e-05,0.0,0.0,4.324521541595459,0.0,0.0,0.0,0.2714978456497192,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196651294827461,-864.6202392578125,304.1495666503906,0.5885436534881592,0.0601044297218322,0.0548776350915432,293.14959716796875,297.1499938964844,293.1499938964844,0.0232205875217914,-988.4918212890624,304.149658203125,0.6069307923316956,0.0653317645192146,0.0627393051981926,293.155029296875,297.1499938964844,293.1499938964844,0.0285738129168748,-812.8209228515625,304.1504211425781,0.6287881135940552,0.0727883949875831,0.0515802949666976,293.14617919921875,297.1499938964844,293.1499938964844,0.0488562434911727,-1445.9976806640625,304.1492614746094,0.6895103454589844,0.0960347279906272,0.0917798280715942,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596174389123916,1.0,1.0,0.9821827411651612,1.0,-0.5879334211349487,0.2546020150184631,0.3333314061164856,0.0894559621810913,0.0,0.0,0.1315642446279525,24.95124626159668,25.0,-0.3839232325553894,-4156.6787109375,36.49862289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0926580280065536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114456728100776,0.1114498972892761,-4.228415491525084e-06,0.0,9.40361205721274e-05,0.0,0.0,4.324521541595459,0.0,0.0,0.0,0.2714978456497192,4.0,0.0,1.0
