time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197754576802253,-867.0626831054688,304.1495361328125,0.5893012285232544,0.0602794624865055,0.0550315901637077,293.1487731933594,297.1499938964844,293.1499938964844,0.0233404133468866,-990.9814453125,304.1495666503906,0.6075891256332397,0.0655051991343498,0.0628963485360145,293.15435791015625,297.1499938964844,293.1499938964844,0.0285820178687572,-812.8612670898438,304.1502380371094,0.6288986206054688,0.0727981775999069,0.0515825077891349,293.14556884765625,297.1499938964844,293.1499938964844,0.0490433573722839,-1449.257080078125,304.1492004394531,0.6901873350143433,0.0962567552924156,0.0919851437211036,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470834374427795,0.050000000745058,0.2289450764656067,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.31793212890625,291.1450500488281,1.0,0.1596480458974838,1.0,1.0,0.9818857312202454,1.0,-0.5885507464408875,0.2547699809074402,0.3337807357311249,0.0898101776838302,0.0,0.0,0.1322367638349533,24.937679290771484,25.0,-0.3562520742416382,-4162.90966796875,36.54759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0927784740924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117340847849845,0.1117383167147636,-4.228878424328286e-06,0.0,9.415835666004568e-05,0.0,0.0,4.336422443389893,0.0,0.0,0.0,0.2715433835983276,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197754576802253,-867.0626831054688,304.1495361328125,0.5893012285232544,0.0602794624865055,0.0550315901637077,293.1487731933594,297.1499938964844,293.1499938964844,0.0233404133468866,-990.9814453125,304.1495666503906,0.6075891256332397,0.0655051991343498,0.0628963485360145,293.15435791015625,297.1499938964844,293.1499938964844,0.0285820178687572,-812.8612670898438,304.1502380371094,0.6288986206054688,0.0727981775999069,0.0515825077891349,293.14556884765625,297.1499938964844,293.1499938964844,0.0490433573722839,-1449.257080078125,304.1492004394531,0.6901873350143433,0.0962567552924156,0.0919851437211036,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470834374427795,0.050000000745058,0.2289450764656067,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.31793212890625,291.1450500488281,1.0,0.1596480458974838,1.0,1.0,0.9818857312202454,1.0,-0.5885507464408875,0.2547699809074402,0.3337807357311249,0.0898101776838302,0.0,0.0,0.1322367638349533,24.937679290771484,25.0,-0.3562520742416382,-4162.90966796875,36.54759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0927784740924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117340847849845,0.1117383167147636,-4.228878424328286e-06,0.0,9.415835666004568e-05,0.0,0.0,4.336422443389893,0.0,0.0,0.0,0.2715433835983276,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198335088789463,-868.3434448242188,304.1495056152344,0.589697003364563,0.0603712387382984,0.0551123954355716,293.1483764648437,297.1499938964844,293.1499938964844,0.023407669737935,-992.374755859375,304.1495361328125,0.6079521179199219,0.065601959824562,0.0629843547940254,293.1540222167969,297.1499938964844,293.1499938964844,0.0285458620637655,-812.8861083984375,304.1502685546875,0.6289787888526917,0.0728117004036903,0.051589660346508,293.145263671875,297.1499938964844,293.1499938964844,0.0491421185433864,-1450.977783203125,304.149169921875,0.6905435919761658,0.0963739603757858,0.0920936614274978,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.547142505645752,0.050000000745058,0.2289429306983947,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596659868955612,1.0,1.0,0.9817371964454652,1.0,-0.5888895392417908,0.2548657953739166,0.3340237736701965,0.0899957492947578,0.0,0.0,0.1325849145650863,24.9307804107666,25.0,-0.3380878567695617,-4166.14404296875,36.57505035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0928428992629051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118839308619499,0.1118881553411483,-4.229118985676905e-06,0.0,9.422373841516674e-05,0.0,0.0,4.342607498168945,0.0,0.0,0.0,0.2715670168399811,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198934283107519,-869.6624145507812,304.14947509765625,0.5901034474372864,0.0604657232761383,0.0551956556737422,293.14794921875,297.1499938964844,293.1499938964844,0.0234797317534685,-993.8644409179688,304.14947509765625,0.6083368062973022,0.0657052174210548,0.0630785152316093,293.1536560058594,297.1499938964844,293.1499938964844,0.0285546313971281,-813.065185546875,304.15020751953125,0.6290751695632935,0.0728309229016304,0.0516007617115974,293.1449584960937,297.1499938964844,293.1499938964844,0.0492442175745964,-1452.757080078125,304.1491394042969,0.6909111738204956,0.0964951291680336,0.0922059491276741,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472028255462646,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3180236816406,291.1448059082031,1.0,0.1596856713294983,1.0,1.0,0.981590211391449,1.0,-0.5892479419708252,0.2549692094326019,0.3342787325382232,0.0901868194341659,0.0,0.0,0.1329400986433029,24.9238224029541,25.0,-0.3192715048789978,-4169.45166015625,36.60444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0929101631045341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120371371507644,0.1120413690805435,-4.229365003993735e-06,0.0,9.4292001449503e-05,0.0,0.0,4.34893274307251,0.0,0.0,0.0,0.2715912163257599,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200184155255556,-872.4036254882812,304.1494445800781,0.5909448266029358,0.0606621168553829,0.0553688444197177,293.1470947265625,297.1499938964844,293.1499938964844,0.0236371718347072,-997.1082153320312,304.1493835449219,0.6091645956039429,0.0659295842051506,0.0632837563753128,293.1529541015625,297.1499938964844,293.1499938964844,0.0285983886569738,-813.4143676757812,304.1500549316406,0.6293128132820129,0.0728850662708282,0.0516338944435119,293.14434814453125,297.1499938964844,293.1499938964844,0.0494574531912803,-1456.474609375,304.1490783691406,0.6916769742965698,0.0967482924461364,0.0924407839775085,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473270416259766,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.318115234375,291.1446228027344,1.0,0.1597298681735992,1.0,1.0,0.9812962412834167,1.0,-0.5900182723999023,0.2551968097686767,0.334821492433548,0.0905845835804939,0.0,0.0,0.1336678564548492,24.90977096557617,25.0,-0.2717376053333282,-4176.2568359375,36.66858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0930525809526443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123521700501442,0.1123564019799232,-4.229872047289973e-06,0.0,9.443653834750876e-05,0.0,0.0,4.361943244934082,0.0,0.0,0.0,0.2716409564018249,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200184155255556,-872.4036254882812,304.1494445800781,0.5909448266029358,0.0606621168553829,0.0553688444197177,293.1470947265625,297.1499938964844,293.1499938964844,0.0236371718347072,-997.1082153320312,304.1493835449219,0.6091645956039429,0.0659295842051506,0.0632837563753128,293.1529541015625,297.1499938964844,293.1499938964844,0.0285983886569738,-813.4143676757812,304.1500549316406,0.6293128132820129,0.0728850662708282,0.0516338944435119,293.14434814453125,297.1499938964844,293.1499938964844,0.0494574531912803,-1456.474609375,304.1490783691406,0.6916769742965698,0.0967482924461364,0.0924407839775085,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473270416259766,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.318115234375,291.1446228027344,1.0,0.1597298681735992,1.0,1.0,0.9812962412834167,1.0,-0.5900182723999023,0.2551968097686767,0.334821492433548,0.0905845835804939,0.0,0.0,0.1336678564548492,24.90977096557617,25.0,-0.2717376053333282,-4176.2568359375,36.66858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0930525809526443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123521700501442,0.1123564019799232,-4.229872047289973e-06,0.0,9.443653834750876e-05,0.0,0.0,4.361943244934082,0.0,0.0,0.0,0.2716409564018249,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201506130397319,-875.2885131835938,304.1494140625,0.5918254852294922,0.0608688183128833,0.0555513463914394,293.146240234375,297.1499938964844,293.1499938964844,0.023813521489501,-1000.7243041992188,304.1492919921875,0.6100736260414124,0.0661790966987609,0.063512846827507,293.1521911621094,297.1499938964844,293.1499938964844,0.0287854950875043,-814.3533325195312,304.1497497558594,0.6296147108078003,0.0729618743062019,0.0516828075051307,293.14373779296875,297.1499938964844,293.1499938964844,0.0496832653880119,-1460.4132080078125,304.1490173339844,0.6924853920936584,0.0970165729522705,0.0926899835467338,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474559664726257,0.050000000745058,0.2289315909147262,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597810238599777,1.0,1.0,0.9810022711753844,1.0,-0.5908644199371338,0.255453884601593,0.3354105353355407,0.0910041704773902,0.0,0.0,0.1344151943922042,24.89556884765625,25.0,-0.214154914021492,-4183.3115234375,36.74037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0932061150670051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126774027943611,0.1126816347241401,-4.230396370985545e-06,0.0,9.459236025577412e-05,0.0,0.0,4.3753814697265625,0.0,0.0,0.0,0.2716923356056213,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201506130397319,-875.2885131835938,304.1494140625,0.5918254852294922,0.0608688183128833,0.0555513463914394,293.146240234375,297.1499938964844,293.1499938964844,0.023813521489501,-1000.7243041992188,304.1492919921875,0.6100736260414124,0.0661790966987609,0.063512846827507,293.1521911621094,297.1499938964844,293.1499938964844,0.0287854950875043,-814.3533325195312,304.1497497558594,0.6296147108078003,0.0729618743062019,0.0516828075051307,293.14373779296875,297.1499938964844,293.1499938964844,0.0496832653880119,-1460.4132080078125,304.1490173339844,0.6924853920936584,0.0970165729522705,0.0926899835467338,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474559664726257,0.050000000745058,0.2289315909147262,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597810238599777,1.0,1.0,0.9810022711753844,1.0,-0.5908644199371338,0.255453884601593,0.3354105353355407,0.0910041704773902,0.0,0.0,0.1344151943922042,24.89556884765625,25.0,-0.214154914021492,-4183.3115234375,36.74037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0932061150670051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126774027943611,0.1126816347241401,-4.230396370985545e-06,0.0,9.459236025577412e-05,0.0,0.0,4.3753814697265625,0.0,0.0,0.0,0.2716923356056213,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202897582203149,-878.3089599609375,304.1493835449219,0.5927425622940063,0.061085321009159,0.0557427331805229,293.1453552246094,297.1499938964844,293.1499938964844,0.0240084491670131,-1004.7005004882812,304.1492004394531,0.6110594272613525,0.0664529725909233,0.06376513838768,293.15142822265625,297.1499938964844,293.1499938964844,0.0290108062326908,-815.3250732421875,304.1494445800781,0.6299789547920227,0.0730605795979499,0.0517471060156822,293.14312744140625,297.1499938964844,293.1499938964844,0.0499210208654403,-1464.5621337890625,304.14892578125,0.6933340430259705,0.0972993448376655,0.0929529964923858,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475890636444092,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598390936851501,1.0,1.0,0.9807114005088806,1.0,-0.5917839407920837,0.2557394504547119,0.3360444903373718,0.0914449617266655,0.0,0.0,0.135173425078392,24.881309509277344,25.0,-0.089728832244873,-4190.5,36.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.093370035290718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130096092820167,0.1130138412117958,-4.23093251811224e-06,0.0,9.47587104747072e-05,0.0,0.0,4.3891143798828125,0.0,0.0,0.0,0.2717447578907013,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202897582203149,-878.3089599609375,304.1493835449219,0.5927425622940063,0.061085321009159,0.0557427331805229,293.1453552246094,297.1499938964844,293.1499938964844,0.0240084491670131,-1004.7005004882812,304.1492004394531,0.6110594272613525,0.0664529725909233,0.06376513838768,293.15142822265625,297.1499938964844,293.1499938964844,0.0290108062326908,-815.3250732421875,304.1494445800781,0.6299789547920227,0.0730605795979499,0.0517471060156822,293.14312744140625,297.1499938964844,293.1499938964844,0.0499210208654403,-1464.5621337890625,304.14892578125,0.6933340430259705,0.0972993448376655,0.0929529964923858,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475890636444092,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598390936851501,1.0,1.0,0.9807114005088806,1.0,-0.5917839407920837,0.2557394504547119,0.3360444903373718,0.0914449617266655,0.0,0.0,0.135173425078392,24.881309509277344,25.0,-0.089728832244873,-4190.5,36.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.093370035290718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130096092820167,0.1130138412117958,-4.23093251811224e-06,0.0,9.47587104747072e-05,0.0,0.0,4.3891143798828125,0.0,0.0,0.0,0.2717447578907013,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204354636371135,-881.4524536132812,304.1493530273437,0.593693733215332,0.0613112226128578,0.0559427700936794,293.1444702148437,297.1499938964844,293.1499938964844,0.0242219176143407,-1009.0287475585938,304.14910888671875,0.6121153235435486,0.0667511597275734,0.064040720462799,293.1506652832031,297.1499938964844,293.1499938964844,0.029265085235238,-816.6439208984375,304.14923095703125,0.6304057836532593,0.0731814131140708,0.0518270507454872,293.1425170898437,297.1499938964844,293.1499938964844,0.0501698143780231,-1468.9041748046875,304.1488952636719,0.6942214369773865,0.0975962579250335,0.0932296365499496,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477256178855896,0.050000000745058,0.2289218604564666,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182983398437,291.1445007324219,1.0,0.159904345870018,1.0,1.0,0.9804205298423768,1.0,-0.5927767753601074,0.256053626537323,0.336723119020462,0.091906763613224,0.0,0.0,0.1359103769063949,24.86712074279785,25.0,0.1838985681533813,-4197.61669921875,36.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0935431346297264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133378595113754,0.1133420914411544,-4.231464117765427e-06,0.0,9.493438847130165e-05,0.0,0.0,4.40269136428833,0.0,0.0,0.0,0.2717964947223663,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204354636371135,-881.4524536132812,304.1493530273437,0.593693733215332,0.0613112226128578,0.0559427700936794,293.1444702148437,297.1499938964844,293.1499938964844,0.0242219176143407,-1009.0287475585938,304.14910888671875,0.6121153235435486,0.0667511597275734,0.064040720462799,293.1506652832031,297.1499938964844,293.1499938964844,0.029265085235238,-816.6439208984375,304.14923095703125,0.6304057836532593,0.0731814131140708,0.0518270507454872,293.1425170898437,297.1499938964844,293.1499938964844,0.0501698143780231,-1468.9041748046875,304.1488952636719,0.6942214369773865,0.0975962579250335,0.0932296365499496,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477256178855896,0.050000000745058,0.2289218604564666,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182983398437,291.1445007324219,1.0,0.159904345870018,1.0,1.0,0.9804205298423768,1.0,-0.5927767753601074,0.256053626537323,0.336723119020462,0.091906763613224,0.0,0.0,0.1359103769063949,24.86712074279785,25.0,0.1838985681533813,-4197.61669921875,36.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0935431346297264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133378595113754,0.1133420914411544,-4.231464117765427e-06,0.0,9.493438847130165e-05,0.0,0.0,4.40269136428833,0.0,0.0,0.0,0.2717964947223663,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205105058848857,-883.0637817382812,304.1493225097656,0.5941799879074097,0.0614272654056549,0.0560456477105617,293.14404296875,297.1499938964844,293.1499938964844,0.0243351552635431,-1011.3138427734376,304.1490783691406,0.6126641631126404,0.0669086426496505,0.0641865953803062,293.1502685546875,297.1499938964844,293.1499938964844,0.0293215978890657,-817.297607421875,304.1492614746094,0.6306403279304504,0.0732492953538894,0.0518723726272583,293.1422119140625,297.1499938964844,293.1499938964844,0.0502978414297103,-1471.138671875,304.1488647460937,0.6946777701377869,0.0977494716644287,0.093372568488121,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547794759273529,0.050000000745058,0.2289193719625473,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3183288574219,291.1446228027344,1.0,0.1599395871162414,1.0,1.0,0.9802750945091248,1.0,-0.5932982563972473,0.2562204301357269,0.337077796459198,0.0921450778841972,0.0,0.0,0.1362592428922653,24.8601131439209,25.0,0.3260272443294525,-4201.0703125,36.95288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0936321392655372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134949773550033,0.1134992092847824,-4.231719231029274e-06,0.0,9.502471948508172e-05,0.0,0.0,4.40919303894043,0.0,0.0,0.0,0.2718212008476257,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205869190394878,-884.6995239257812,304.1493225097656,0.5946723222732544,0.0615451708436012,0.0561502687633037,293.1435852050781,297.1499938964844,293.1499938964844,0.0244525764137506,-1013.6759643554688,304.1490173339844,0.613225519657135,0.0670714229345321,0.0643375813961029,293.14990234375,297.1499938964844,293.1499938964844,0.0293864253908395,-818.0624389648438,304.1492614746094,0.6308881640434265,0.0733219981193542,0.0519210919737815,293.1419372558594,297.1499938964844,293.1499938964844,0.0504281520843505,-1473.4132080078125,304.1488342285156,0.6951417922973633,0.0979056283831596,0.093518353998661,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478643774986267,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.318359375,291.1448059082031,1.0,0.1599764972925186,1.0,1.0,0.980131983757019,1.0,-0.5938354134559631,0.2563932538032532,0.3374421596527099,0.0923880636692047,0.0,0.0,0.1365917026996612,24.853191375732425,25.0,0.4531369209289551,-4204.43115234375,37.00083160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0937221273779869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136455684900283,0.1136498004198074,-4.231963885104051e-06,0.0,9.511604730505496e-05,0.0,0.0,4.415426254272461,0.0,0.0,0.0,0.2718448936939239,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.020680297166109,-886.6917114257812,304.1492919921875,0.595270037651062,0.0616888739168643,0.056277859956026,293.14306640625,297.1499938964844,293.1499938964844,0.0245986692607402,-1016.6047973632812,304.14898681640625,0.6139134764671326,0.0672731772065162,0.0645249560475349,293.1494445800781,297.1499938964844,293.1499938964844,0.0294617600739002,-819.03564453125,304.1492919921875,0.6312018036842346,0.0734151825308799,0.051983755081892,293.1416015625,297.1499938964844,293.1499938964844,0.0505872853100299,-1476.191650390625,304.1488037109375,0.6957074403762817,0.0980965048074722,0.0936967059969902,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479483008384705,0.050000000745058,0.2289138436317443,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.3183898925781,291.14508056640625,1.0,0.1600229144096374,1.0,1.0,0.9799602031707764,1.0,-0.5944990515708923,0.2566078603267669,0.337891161441803,0.0926855504512786,0.0,0.0,0.1369681060314178,24.84501075744629,25.0,0.5781071782112122,-4208.33349609375,37.06049346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0938306748867034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138169690966606,0.1138212010264396,-4.232243099977495e-06,0.0,9.52262053033337e-05,0.0,0.0,4.42252254486084,0.0,0.0,0.0,0.2718718349933624,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207434706389904,-888.0355834960938,304.1492919921875,0.5956718921661377,0.0617858320474624,0.0563640035688877,293.1427307128906,297.1499938964844,293.1499938964844,0.0246989224106073,-1018.6083374023438,304.1489562988281,0.6143792271614075,0.0674111321568489,0.0646532028913497,293.1491394042969,297.1499938964844,293.1499938964844,0.0295121483504772,-819.7199096679688,304.1492919921875,0.6314197778701782,0.0734805390238761,0.0520278140902519,293.141357421875,297.1499938964844,293.1499938964844,0.0506948567926883,-1478.0703125,304.1487731933594,0.6960891485214233,0.0982256308197975,0.0938174203038215,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480044484138489,0.050000000745058,0.2289118319749832,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.3183898925781,291.145263671875,1.0,0.160055011510849,1.0,1.0,0.9798457026481628,1.0,-0.5949516296386719,0.2567547559738159,0.3381968736648559,0.092887207865715,0.0,0.0,0.1372058540582656,24.839635848999023,25.0,0.6469452381134033,-4210.8564453125,37.10143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0939029827713966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139256879687309,0.1139299198985099,-4.232420451444341e-06,0.0,9.529959061183035e-05,0.0,0.0,4.427024364471436,0.0,0.0,0.0,0.2718889415264129,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209048651158809,-891.4549560546875,304.1492614746094,0.5966887474060059,0.0620325095951557,0.0565833374857902,293.1418762207031,297.1499938964844,293.1499938964844,0.0249605700373649,-1023.8142700195312,304.1488647460937,0.6155713200569153,0.067769169807434,0.0649865642189979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296424608677625,-821.5645751953125,304.1493225097656,0.6319986581802368,0.0736564397811889,0.0521468594670295,293.14080810546875,297.1499938964844,293.1499938964844,0.0509695075452327,-1482.8692626953125,304.1487121582031,0.6970604062080383,0.0985554084181785,0.0941260010004043,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481451153755188,0.050000000745058,0.2289067804813385,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.3184509277344,291.1457824707031,1.0,0.1601397842168808,1.0,1.0,0.9795594811439514,1.0,-0.5961220860481262,0.2571368217468261,0.3389852643013,0.0934036150574684,0.0,0.0,0.1377462744712829,24.826560974121094,25.0,0.7418667078018188,-4216.861328125,37.208290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0940816551446914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141741350293159,0.114178366959095,-4.232826086081332e-06,0.0,9.548091475153342e-05,0.0,0.0,4.437315940856934,0.0,0.0,0.0,0.2719279825687408,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209048651158809,-891.4549560546875,304.1492614746094,0.5966887474060059,0.0620325095951557,0.0565833374857902,293.1418762207031,297.1499938964844,293.1499938964844,0.0249605700373649,-1023.8142700195312,304.1488647460937,0.6155713200569153,0.067769169807434,0.0649865642189979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296424608677625,-821.5645751953125,304.1493225097656,0.6319986581802368,0.0736564397811889,0.0521468594670295,293.14080810546875,297.1499938964844,293.1499938964844,0.0509695075452327,-1482.8692626953125,304.1487121582031,0.6970604062080383,0.0985554084181785,0.0941260010004043,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481451153755188,0.050000000745058,0.2289067804813385,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.3184509277344,291.1457824707031,1.0,0.1601397842168808,1.0,1.0,0.9795594811439514,1.0,-0.5961220860481262,0.2571368217468261,0.3389852643013,0.0934036150574684,0.0,0.0,0.1377462744712829,24.826560974121094,25.0,0.7418667078018188,-4216.861328125,37.208290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0940816551446914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141741350293159,0.114178366959095,-4.232826086081332e-06,0.0,9.548091475153342e-05,0.0,0.0,4.437315940856934,0.0,0.0,0.0,0.2719279825687408,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210709497332572,-894.9540405273438,304.14923095703125,0.5977197885513306,0.062284629791975,0.0568077452480793,293.1410522460937,297.1499938964844,293.1499938964844,0.0252372454851865,-1029.284912109375,304.1487731933594,0.6167977452278137,0.0681445747613906,0.0653367415070533,293.14764404296875,297.1499938964844,293.1499938964844,0.0297838822007179,-823.5961303710938,304.1493225097656,0.6326229572296143,0.0738492235541343,0.0522778928279876,293.1402893066406,297.1499938964844,293.1499938964844,0.0512518621981143,-1487.80712890625,304.148681640625,0.6980527639389038,0.0988942608237266,0.0944434106349945,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482857823371887,0.050000000745058,0.2289017289876938,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602307558059692,1.0,1.0,0.9792762398719788,1.0,-0.5973438024520874,0.2575381398200989,0.3398056626319885,0.0939366072416305,0.0,0.0,0.1382149010896682,24.814058303833008,25.0,0.7294241786003113,-4222.462890625,37.321231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0942539051175117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143903285264968,0.1143945679068565,-4.233179879520321e-06,0.0,9.56557269091718e-05,0.0,0.0,4.446274757385254,0.0,0.0,0.0,0.2719619572162628,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210709497332572,-894.9540405273438,304.14923095703125,0.5977197885513306,0.062284629791975,0.0568077452480793,293.1410522460937,297.1499938964844,293.1499938964844,0.0252372454851865,-1029.284912109375,304.1487731933594,0.6167977452278137,0.0681445747613906,0.0653367415070533,293.14764404296875,297.1499938964844,293.1499938964844,0.0297838822007179,-823.5961303710938,304.1493225097656,0.6326229572296143,0.0738492235541343,0.0522778928279876,293.1402893066406,297.1499938964844,293.1499938964844,0.0512518621981143,-1487.80712890625,304.148681640625,0.6980527639389038,0.0988942608237266,0.0944434106349945,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482857823371887,0.050000000745058,0.2289017289876938,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602307558059692,1.0,1.0,0.9792762398719788,1.0,-0.5973438024520874,0.2575381398200989,0.3398056626319885,0.0939366072416305,0.0,0.0,0.1382149010896682,24.814058303833008,25.0,0.7294241786003113,-4222.462890625,37.321231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0942539051175117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143903285264968,0.1143945679068565,-4.233179879520321e-06,0.0,9.56557269091718e-05,0.0,0.0,4.446274757385254,0.0,0.0,0.0,0.2719619572162628,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212413445115089,-898.5244140625,304.1492004394531,0.5987611413002014,0.0625413879752159,0.0570364594459533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255278050899505,-1034.994384765625,304.1487121582031,0.6180521249771118,0.0685353353619575,0.0657018199563026,293.1469116210937,297.1499938964844,293.1499938964844,0.0299454629421234,-825.801025390625,304.1492614746094,0.6332882642745972,0.0740573108196258,0.052419826388359,293.1398010253906,297.1499938964844,293.1499938964844,0.0515411905944347,-1492.8724365234375,304.1486511230469,0.6990625262260437,0.0992410406470298,0.0947685241699218,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484260320663452,0.050000000745058,0.2288967072963714,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.31854248046875,291.1467590332031,1.0,0.1603274345397949,1.0,1.0,0.978992998600006,1.0,-0.5986108779907227,0.2579562664031982,0.3406546413898468,0.0944850891828537,0.0,0.0,0.138624295592308,24.802160263061523,25.0,0.6533017754554749,-4227.73779296875,37.43972396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0944163054227829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145792752504348,0.1145835071802139,-4.233489107718924e-06,0.0,9.582054917700587e-05,0.0,0.0,4.454106330871582,0.0,0.0,0.0,0.2719916701316833,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212413445115089,-898.5244140625,304.1492004394531,0.5987611413002014,0.0625413879752159,0.0570364594459533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255278050899505,-1034.994384765625,304.1487121582031,0.6180521249771118,0.0685353353619575,0.0657018199563026,293.1469116210937,297.1499938964844,293.1499938964844,0.0299454629421234,-825.801025390625,304.1492614746094,0.6332882642745972,0.0740573108196258,0.052419826388359,293.1398010253906,297.1499938964844,293.1499938964844,0.0515411905944347,-1492.8724365234375,304.1486511230469,0.6990625262260437,0.0992410406470298,0.0947685241699218,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484260320663452,0.050000000745058,0.2288967072963714,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.31854248046875,291.1467590332031,1.0,0.1603274345397949,1.0,1.0,0.978992998600006,1.0,-0.5986108779907227,0.2579562664031982,0.3406546413898468,0.0944850891828537,0.0,0.0,0.138624295592308,24.802160263061523,25.0,0.6533017754554749,-4227.73779296875,37.43972396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0944163054227829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145792752504348,0.1145835071802139,-4.233489107718924e-06,0.0,9.582054917700587e-05,0.0,0.0,4.454106330871582,0.0,0.0,0.0,0.2719916701316833,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213281754404306,-900.3364868164062,304.1492004394531,0.5992853045463562,0.062671460211277,0.0571524016559124,293.13983154296875,297.1499938964844,293.1499938964844,0.0256784092634916,-1037.939697265625,304.148681640625,0.618689775466919,0.0687364935874939,0.0658899694681167,293.14654541015625,297.1499938964844,293.1499938964844,0.0300327576696872,-826.9705810546875,304.14923095703125,0.6336365342140198,0.0741672366857528,0.0524949878454208,293.1395568847656,297.1499938964844,293.1499938964844,0.051688514649868,-1495.4537353515625,304.14862060546875,0.6995736360549927,0.0994173884391784,0.0949339643120765,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484958291053772,0.050000000745058,0.2288942188024521,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.3185729980469,291.14697265625,1.0,0.1603779941797256,1.0,1.0,0.9788513779640198,1.0,-0.5992615818977356,0.2581717073917389,0.3410899043083191,0.0947651490569114,0.0,0.0,0.1388085335493087,24.79647254943848,25.0,0.599433422088623,-4230.26953125,37.50111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0944925472140312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146642118692398,0.1146684512495994,-4.233627805660944e-06,0.0,9.589792171027511e-05,0.0,0.0,4.457627773284912,0.0,0.0,0.0,0.272005021572113,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214159842580556,-902.1640625,304.149169921875,0.5998110175132751,0.0628025010228157,0.0572692304849624,293.13946533203125,297.1499938964844,293.1499938964844,0.0258321724832057,-1040.9373779296875,304.14862060546875,0.6193328499794006,0.0689409524202346,0.0660813301801681,293.1462097167969,297.1499938964844,293.1499938964844,0.0301231425255537,-828.1802368164062,304.14923095703125,0.6339938640594482,0.0742805823683738,0.0525725893676281,293.13934326171875,297.1499938964844,293.1499938964844,0.0518373735249042,-1498.0635986328125,304.1485900878906,0.7000882029533386,0.0995954573154449,0.0951010584831237,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485653877258301,0.050000000745058,0.2288917303085327,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.318603515625,291.14715576171875,1.0,0.1604298800230026,1.0,1.0,0.9787122011184692,1.0,-0.5999221205711365,0.2583906650543213,0.3415314853191376,0.0950487330555915,0.0,0.0,0.1389825046062469,24.790950775146484,25.0,0.5400417447090149,-4232.74609375,37.56376266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0945653915405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147442534565925,0.1147484853863716,-4.233758772898e-06,0.0,9.597185271559284e-05,0.0,0.0,4.460946083068848,0.0,0.0,0.0,0.272017627954483,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215943045914173,-905.8602294921876,304.1491394042969,0.6008658409118652,0.0630670934915542,0.0575052462518215,293.13873291015625,297.1499938964844,293.1499938964844,0.0261483881622552,-1047.072509765625,304.1485595703125,0.620632529258728,0.0693586692214012,0.0664726495742797,293.1455078125,297.1499938964844,293.1499938964844,0.0303122475743293,-830.70751953125,304.149169921875,0.6347330808639526,0.074516512453556,0.0527344159781932,293.1388854980469,297.1499938964844,293.1499938964844,0.0521392188966274,-1503.3604736328125,304.1485595703125,0.7011260390281677,0.0999561548233032,0.0954397097229957,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487037301063538,0.050000000745058,0.2288867831230163,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605372726917266,1.0,1.0,0.9784339666366576,1.0,-0.6012697219848633,0.258838027715683,0.3424316942691803,0.0956259742379188,0.0,0.0,0.139305979013443,24.78038215637207,25.0,0.4249543249607086,-4237.5673828125,37.69252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0947009399533271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148926764726638,0.1148969084024429,-4.234001607983373e-06,0.0,9.610941197024658e-05,0.0,0.0,4.467100620269775,0.0,0.0,0.0,0.2720410227775574,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215943045914173,-905.8602294921876,304.1491394042969,0.6008658409118652,0.0630670934915542,0.0575052462518215,293.13873291015625,297.1499938964844,293.1499938964844,0.0261483881622552,-1047.072509765625,304.1485595703125,0.620632529258728,0.0693586692214012,0.0664726495742797,293.1455078125,297.1499938964844,293.1499938964844,0.0303122475743293,-830.70751953125,304.149169921875,0.6347330808639526,0.074516512453556,0.0527344159781932,293.1388854980469,297.1499938964844,293.1499938964844,0.0521392188966274,-1503.3604736328125,304.1485595703125,0.7011260390281677,0.0999561548233032,0.0954397097229957,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487037301063538,0.050000000745058,0.2288867831230163,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605372726917266,1.0,1.0,0.9784339666366576,1.0,-0.6012697219848633,0.258838027715683,0.3424316942691803,0.0956259742379188,0.0,0.0,0.139305979013443,24.78038215637207,25.0,0.4249543249607086,-4237.5673828125,37.69252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0947009399533271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148926764726638,0.1148969084024429,-4.234001607983373e-06,0.0,9.610941197024658e-05,0.0,0.0,4.467100620269775,0.0,0.0,0.0,0.2720410227775574,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217761415988206,-909.6084594726562,304.1491394042969,0.6019240617752075,0.0633348822593689,0.0577442534267902,293.1380310058594,297.1499938964844,293.1499938964844,0.0264759510755538,-1053.3868408203125,304.14849853515625,0.6219494938850403,0.0697876065969467,0.066874973475933,293.1448669433594,297.1499938964844,293.1499938964844,0.0305123087018728,-833.3756713867188,304.14910888671875,0.6355040669441223,0.0747644826769828,0.0529049038887023,293.1384582519531,297.1499938964844,293.1499938964844,0.0524463765323162,-1508.7569580078125,304.1485290527344,0.7021746039390564,0.1003227978944778,0.0957841500639915,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488407015800476,0.050000000745058,0.2288818955421447,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606495231389999,1.0,1.0,0.9781556725502014,1.0,-0.6026514768600464,0.2592974901199341,0.3433540165424347,0.0962164551019668,0.0,0.0,0.1396014541387558,24.770511627197266,25.0,0.3203304409980774,-4242.24072265625,37.82588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0948220267891883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150277853012085,0.1150320172309875,-4.234222615195904e-06,0.0,9.623230289435014e-05,0.0,0.0,4.4727044105529785,0.0,0.0,0.0,0.2720623314380646,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217761415988206,-909.6084594726562,304.1491394042969,0.6019240617752075,0.0633348822593689,0.0577442534267902,293.1380310058594,297.1499938964844,293.1499938964844,0.0264759510755538,-1053.3868408203125,304.14849853515625,0.6219494938850403,0.0697876065969467,0.066874973475933,293.1448669433594,297.1499938964844,293.1499938964844,0.0305123087018728,-833.3756713867188,304.14910888671875,0.6355040669441223,0.0747644826769828,0.0529049038887023,293.1384582519531,297.1499938964844,293.1499938964844,0.0524463765323162,-1508.7569580078125,304.1485290527344,0.7021746039390564,0.1003227978944778,0.0957841500639915,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488407015800476,0.050000000745058,0.2288818955421447,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606495231389999,1.0,1.0,0.9781556725502014,1.0,-0.6026514768600464,0.2592974901199341,0.3433540165424347,0.0962164551019668,0.0,0.0,0.1396014541387558,24.770511627197266,25.0,0.3203304409980774,-4242.24072265625,37.82588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0948220267891883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150277853012085,0.1150320172309875,-4.234222615195904e-06,0.0,9.623230289435014e-05,0.0,0.0,4.4727044105529785,0.0,0.0,0.0,0.2720623314380646,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219611003994941,-913.39990234375,304.14910888671875,0.6029831767082214,0.0636052712798118,0.057985708117485,293.1373596191406,297.1499938964844,293.1499938964844,0.0268300957977771,-1059.8360595703125,304.1484069824219,0.6232791543006897,0.0702257603406906,0.0672863870859146,293.14422607421875,297.1499938964844,293.1499938964844,0.0307218339294195,-836.1639404296875,304.1490478515625,0.6363018751144409,0.0750226080417633,0.0530827492475509,293.1380920410156,297.1499938964844,293.1499938964844,0.0527580305933952,-1514.2392578125,304.14849853515625,0.7032312750816345,0.1006944999098777,0.0961335375905036,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489761829376221,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607660800218582,1.0,1.0,0.97788006067276,1.0,-0.6040619611740112,0.2597666680812835,0.34429532289505,0.0968190133571624,0.0,0.0,0.1398784220218658,24.76131629943848,25.0,0.2241774797439575,-4246.80224609375,37.96326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0949299857020378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115153782069683,0.1151580139994621,-4.234428615745856e-06,0.0,9.634186426410452e-05,0.0,0.0,4.477930545806885,0.0,0.0,0.0,0.2720822393894195,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219611003994941,-913.39990234375,304.14910888671875,0.6029831767082214,0.0636052712798118,0.057985708117485,293.1373596191406,297.1499938964844,293.1499938964844,0.0268300957977771,-1059.8360595703125,304.1484069824219,0.6232791543006897,0.0702257603406906,0.0672863870859146,293.14422607421875,297.1499938964844,293.1499938964844,0.0307218339294195,-836.1639404296875,304.1490478515625,0.6363018751144409,0.0750226080417633,0.0530827492475509,293.1380920410156,297.1499938964844,293.1499938964844,0.0527580305933952,-1514.2392578125,304.14849853515625,0.7032312750816345,0.1006944999098777,0.0961335375905036,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489761829376221,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607660800218582,1.0,1.0,0.97788006067276,1.0,-0.6040619611740112,0.2597666680812835,0.34429532289505,0.0968190133571624,0.0,0.0,0.1398784220218658,24.76131629943848,25.0,0.2241774797439575,-4246.80224609375,37.96326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0949299857020378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115153782069683,0.1151580139994621,-4.234428615745856e-06,0.0,9.634186426410452e-05,0.0,0.0,4.477930545806885,0.0,0.0,0.0,0.2720822393894195,4.0,0.0,1.0
