time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221490412950515,-917.2311401367188,304.14910888671875,0.6040416359901428,0.0638779997825622,0.058229386806488,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493028849363,-1066.46337890625,304.1484069824219,0.6246197819709778,0.0706720575690269,0.0677059888839721,293.1436462402344,297.1499938964844,293.1499938964844,0.030940318480134,-839.06494140625,304.1490173339844,0.6371243596076965,0.0752901583909988,0.0532674640417099,293.1377258300781,297.1499938964844,293.1499938964844,0.0530739910900592,-1519.80419921875,304.1484680175781,0.7042946815490723,0.1010710448026657,0.0964876636862754,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491096377372742,0.050000000745058,0.2288723289966583,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.31884765625,291.14794921875,1.0,0.1608869135379791,1.0,1.0,0.9776043891906738,1.0,-0.6054989695549011,0.2602446973323822,0.3452543020248413,0.0974332392215728,0.0,0.0,0.1401440799236297,24.75288200378418,25.0,0.1316011697053909,-4251.28515625,38.10457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0950252413749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152738407254219,0.1152780726552009,-4.234624157106737e-06,0.0,9.643853991292416e-05,0.0,0.0,4.482911109924316,0.0,0.0,0.0,0.2721012234687805,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221490412950515,-917.2311401367188,304.14910888671875,0.6040416359901428,0.0638779997825622,0.058229386806488,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493028849363,-1066.46337890625,304.1484069824219,0.6246197819709778,0.0706720575690269,0.0677059888839721,293.1436462402344,297.1499938964844,293.1499938964844,0.030940318480134,-839.06494140625,304.1490173339844,0.6371243596076965,0.0752901583909988,0.0532674640417099,293.1377258300781,297.1499938964844,293.1499938964844,0.0530739910900592,-1519.80419921875,304.1484680175781,0.7042946815490723,0.1010710448026657,0.0964876636862754,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491096377372742,0.050000000745058,0.2288723289966583,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.31884765625,291.14794921875,1.0,0.1608869135379791,1.0,1.0,0.9776043891906738,1.0,-0.6054989695549011,0.2602446973323822,0.3452543020248413,0.0974332392215728,0.0,0.0,0.1401440799236297,24.75288200378418,25.0,0.1316011697053909,-4251.28515625,38.10457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0950252413749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152738407254219,0.1152780726552009,-4.234624157106737e-06,0.0,9.643853991292416e-05,0.0,0.0,4.482911109924316,0.0,0.0,0.0,0.2721012234687805,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222440604120492,-919.1599731445312,304.1490783691406,0.6045699715614319,0.0640150979161262,0.0583519376814365,293.1364440917969,297.1499938964844,293.1499938964844,0.0272902715951204,-1069.792724609375,304.1484375,0.6252927780151367,0.0708976238965988,0.0679182633757591,293.1433410644531,297.1499938964844,293.1499938964844,0.0310525335371494,-840.5523071289062,304.14898681640625,0.6375434398651123,0.0754269286990165,0.0533620491623878,293.1375427246094,297.1499938964844,293.1499938964844,0.0532334335148334,-1522.6151123046875,304.1484680175781,0.7048283219337463,0.1012609526515007,0.0966663435101509,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549175500869751,0.050000000745058,0.2288699895143509,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1479797363281,1.0,0.1609488129615783,1.0,1.0,0.9774665832519532,1.0,-0.6062260270118713,0.2604864239692688,0.3457396030426025,0.0977445095777511,0.0,0.0,0.1402757912874221,24.74896240234375,25.0,0.086560308933258,-4253.509765625,38.17656326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0950687825679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115333005785942,0.1153372377157211,-4.234721018292476e-06,0.0,9.64827268035151e-05,0.0,0.0,4.485365867614746,0.0,0.0,0.0,0.2721106112003326,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223396737128496,-921.095703125,304.1490783691406,0.6050972938537598,0.0641526132822036,0.058474875986576,293.1361694335937,297.1499938964844,293.1499938964844,0.0274274200201034,-1073.1605224609375,304.1484680175781,0.6259667277336121,0.0711244568228721,0.0681318268179893,293.14306640625,297.1499938964844,293.1499938964844,0.0311663746833801,-842.0595703125,304.1489562988281,0.6379666328430176,0.0755653381347656,0.0534578338265419,293.13739013671875,297.1499938964844,293.1499938964844,0.0533937141299247,-1525.442626953125,304.1484375,0.7053627967834473,0.1014518216252327,0.0968459472060203,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492407083511353,0.050000000745058,0.2288676649332046,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.161011591553688,1.0,1.0,0.977331817150116,1.0,-0.6069575548171997,0.260729432106018,0.3462280929088592,0.0980580821633338,0.0,0.0,0.1404081583023071,24.7452335357666,25.0,0.0427979491651058,-4255.73046875,38.24932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,304.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0951101705431938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11539226770401,0.1153965070843696,-4.234817424730863e-06,0.0,9.65247309068218e-05,0.0,0.0,4.4878249168396,0.0,0.0,0.0,0.2721199989318847,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225326679646968,-924.9863891601562,304.1490783691406,0.606148362159729,0.0644286423921585,0.0587217472493648,293.1356506347656,297.1499938964844,293.1499938964844,0.027697879821062,-1079.949951171875,304.1485290527344,0.6273160576820374,0.0715810358524322,0.0685620456933975,293.142578125,297.1499938964844,293.1499938964844,0.0313983373343944,-845.1253051757812,304.14892578125,0.6388233304023743,0.0758461207151413,0.0536524504423141,293.1370544433594,297.1499938964844,293.1499938964844,0.0537165515124797,-1531.1434326171875,304.1484375,0.7064335346221924,0.1018361374735832,0.0972077250480651,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493691563606262,0.050000000745058,0.2288631051778793,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611396074295044,1.0,1.0,0.9770622253417968,1.0,-0.608432412147522,0.2612186670303345,0.3472137749195099,0.0986924842000007,0.0,0.0,0.140678733587265,24.73836326599121,25.0,-0.0379870198667049,-4260.1787109375,38.397010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0951877534389495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155128926038742,0.1155171245336532,-4.235013875586446e-06,0.0,9.660347132012248e-05,0.0,0.0,4.492829322814941,0.0,0.0,0.0,0.2721391320228576,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225326679646968,-924.9863891601562,304.1490783691406,0.606148362159729,0.0644286423921585,0.0587217472493648,293.1356506347656,297.1499938964844,293.1499938964844,0.027697879821062,-1079.949951171875,304.1485290527344,0.6273160576820374,0.0715810358524322,0.0685620456933975,293.142578125,297.1499938964844,293.1499938964844,0.0313983373343944,-845.1253051757812,304.14892578125,0.6388233304023743,0.0758461207151413,0.0536524504423141,293.1370544433594,297.1499938964844,293.1499938964844,0.0537165515124797,-1531.1434326171875,304.1484375,0.7064335346221924,0.1018361374735832,0.0972077250480651,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493691563606262,0.050000000745058,0.2288631051778793,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611396074295044,1.0,1.0,0.9770622253417968,1.0,-0.608432412147522,0.2612186670303345,0.3472137749195099,0.0986924842000007,0.0,0.0,0.140678733587265,24.73836326599121,25.0,-0.0379870198667049,-4260.1787109375,38.397010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0951877534389495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155128926038742,0.1155171245336532,-4.235013875586446e-06,0.0,9.660347132012248e-05,0.0,0.0,4.492829322814941,0.0,0.0,0.0,0.2721391320228576,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227277185767889,-928.8967895507812,304.1490478515625,0.6071929931640625,0.0647056847810745,0.0589696355164051,293.1351928710937,297.1499938964844,293.1499938964844,0.0279762782156467,-1086.7747802734375,304.1485595703125,0.6286638379096985,0.0720399171113967,0.0689949169754982,293.14208984375,297.1499938964844,293.1499938964844,0.0316345691680908,-848.2401733398438,304.1488952636719,0.6396889686584473,0.076130487024784,0.0538499504327774,293.13677978515625,297.1499938964844,293.1499938964844,0.0540419854223728,-1536.8975830078125,304.1484069824219,0.70750492811203,0.1022234335541725,0.0975724831223487,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494946241378784,0.050000000745058,0.2288586646318435,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612705439329147,1.0,1.0,0.9767926931381226,1.0,-0.6099188327789307,0.261710375547409,0.3482084572315216,0.0993354842066764,0.0,0.0,0.1409624218940735,24.732297897338867,25.0,-0.1105802506208419,-4264.66650390625,38.54716110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0952608585357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115638792514801,0.11564302444458,-4.235218511894345e-06,0.0,9.667766425991432e-05,0.0,0.0,4.498054027557373,0.0,0.0,0.0,0.2721591591835022,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227277185767889,-928.8967895507812,304.1490478515625,0.6071929931640625,0.0647056847810745,0.0589696355164051,293.1351928710937,297.1499938964844,293.1499938964844,0.0279762782156467,-1086.7747802734375,304.1485595703125,0.6286638379096985,0.0720399171113967,0.0689949169754982,293.14208984375,297.1499938964844,293.1499938964844,0.0316345691680908,-848.2401733398438,304.1488952636719,0.6396889686584473,0.076130487024784,0.0538499504327774,293.13677978515625,297.1499938964844,293.1499938964844,0.0540419854223728,-1536.8975830078125,304.1484069824219,0.70750492811203,0.1022234335541725,0.0975724831223487,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494946241378784,0.050000000745058,0.2288586646318435,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612705439329147,1.0,1.0,0.9767926931381226,1.0,-0.6099188327789307,0.261710375547409,0.3482084572315216,0.0993354842066764,0.0,0.0,0.1409624218940735,24.732297897338867,25.0,-0.1105802506208419,-4264.66650390625,38.54716110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0952608585357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115638792514801,0.11564302444458,-4.235218511894345e-06,0.0,9.667766425991432e-05,0.0,0.0,4.498054027557373,0.0,0.0,0.0,0.2721591591835022,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022924568504095,-932.821533203125,304.1490478515625,0.6082295775413513,0.064983382821083,0.0592182129621505,293.1347961425781,297.1499938964844,293.1499938964844,0.0282586123794317,-1093.6209716796875,304.1485595703125,0.6300061345100403,0.0724992603063583,0.0694286748766899,293.1416931152344,297.1499938964844,293.1499938964844,0.0318733863532543,-851.3818359375,304.1488647460937,0.640558123588562,0.076416477560997,0.0540489293634891,293.1365051269531,297.1499938964844,293.1499938964844,0.054369531571865,-1542.69677734375,304.1484069824219,0.7085750102996826,0.1026132330298423,0.0979397222399711,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496168732643127,0.050000000745058,0.2288543283939361,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3192138671875,291.14776611328125,1.0,0.1614039838314056,1.0,1.0,0.97652667760849,1.0,-0.6114120483398438,0.2622025310993194,0.3492095470428467,0.0999860763549804,0.0,0.0,0.1412650346755981,24.727054595947266,25.0,-0.1753367483615875,-4269.22900390625,38.69930648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0953323245048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157726794481277,0.1157769113779068,-4.235435881128069e-06,0.0,9.675019100541248e-05,0.0,0.0,4.503611087799072,0.0,0.0,0.0,0.2721804678440094,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022924568504095,-932.821533203125,304.1490478515625,0.6082295775413513,0.064983382821083,0.0592182129621505,293.1347961425781,297.1499938964844,293.1499938964844,0.0282586123794317,-1093.6209716796875,304.1485595703125,0.6300061345100403,0.0724992603063583,0.0694286748766899,293.1416931152344,297.1499938964844,293.1499938964844,0.0318733863532543,-851.3818359375,304.1488647460937,0.640558123588562,0.076416477560997,0.0540489293634891,293.1365051269531,297.1499938964844,293.1499938964844,0.054369531571865,-1542.69677734375,304.1484069824219,0.7085750102996826,0.1026132330298423,0.0979397222399711,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496168732643127,0.050000000745058,0.2288543283939361,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3192138671875,291.14776611328125,1.0,0.1614039838314056,1.0,1.0,0.97652667760849,1.0,-0.6114120483398438,0.2622025310993194,0.3492095470428467,0.0999860763549804,0.0,0.0,0.1412650346755981,24.727054595947266,25.0,-0.1753367483615875,-4269.22900390625,38.69930648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0953323245048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157726794481277,0.1157769113779068,-4.235435881128069e-06,0.0,9.675019100541248e-05,0.0,0.0,4.503611087799072,0.0,0.0,0.0,0.2721804678440094,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231231618672609,-936.7593383789062,304.1490173339844,0.6092581748962402,0.0652617886662483,0.0594674088060855,293.1344299316406,297.1499938964844,293.1499938964844,0.0285479594022035,-1100.5123291015625,304.1485595703125,0.6313415765762329,0.0729583576321601,0.0698623210191726,293.14129638671875,297.1499938964844,293.1499938964844,0.0321138612926006,-854.5382690429688,304.1488342285156,0.6414281725883484,0.0767033770680427,0.0542486347258091,293.1362609863281,297.1499938964844,293.1499938964844,0.0546989887952804,-1548.537841796875,304.1483764648437,0.7096350789070129,0.1030054539442062,0.0983092710375785,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497361421585083,0.050000000745058,0.2288501113653183,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193359375,291.1476135253906,1.0,0.1615395545959472,1.0,1.0,0.9762607216835022,1.0,-0.612909734249115,0.2626941800117492,0.3502155244350433,0.1006438210606575,0.0,0.0,0.1415919214487075,24.722558975219727,25.0,-0.2371571362018585,-4273.91015625,38.85314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0954048410058021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159170120954513,0.1159212440252304,-4.2356705307611264e-06,0.0,9.682378731667995e-05,0.0,0.0,4.509602546691895,0.0,0.0,0.0,0.2722034454345703,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231231618672609,-936.7593383789062,304.1490173339844,0.6092581748962402,0.0652617886662483,0.0594674088060855,293.1344299316406,297.1499938964844,293.1499938964844,0.0285479594022035,-1100.5123291015625,304.1485595703125,0.6313415765762329,0.0729583576321601,0.0698623210191726,293.14129638671875,297.1499938964844,293.1499938964844,0.0321138612926006,-854.5382690429688,304.1488342285156,0.6414281725883484,0.0767033770680427,0.0542486347258091,293.1362609863281,297.1499938964844,293.1499938964844,0.0546989887952804,-1548.537841796875,304.1483764648437,0.7096350789070129,0.1030054539442062,0.0983092710375785,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497361421585083,0.050000000745058,0.2288501113653183,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193359375,291.1476135253906,1.0,0.1615395545959472,1.0,1.0,0.9762607216835022,1.0,-0.612909734249115,0.2626941800117492,0.3502155244350433,0.1006438210606575,0.0,0.0,0.1415919214487075,24.722558975219727,25.0,-0.2371571362018585,-4273.91015625,38.85314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0954048410058021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159170120954513,0.1159212440252304,-4.2356705307611264e-06,0.0,9.682378731667995e-05,0.0,0.0,4.509602546691895,0.0,0.0,0.0,0.2722034454345703,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232231467962265,-938.7338256835938,304.1490173339844,0.6097700595855713,0.0654013156890869,0.0595922917127609,293.1342468261719,297.1499938964844,293.1499938964844,0.028870353475213,-1103.6810302734375,304.14825439453125,0.6320078372955322,0.0731881707906723,0.0700792372226715,293.1411437988281,297.1499938964844,293.1499938964844,0.0322346799075603,-856.1215209960938,304.1488342285156,0.6418638229370117,0.0768471807241439,0.054348737001419,293.1361389160156,297.1499938964844,293.1499938964844,0.0548644363880157,-1551.4739990234375,304.1483764648437,0.7101606726646423,0.1032024845480918,0.0984949171543121,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497950315475464,0.050000000745058,0.2288480252027511,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.31939697265625,291.14752197265625,1.0,0.161608025431633,1.0,1.0,0.9761276841163636,1.0,-0.6136603355407715,0.2629399001598358,0.3507204353809356,0.1009753346443176,0.0,0.0,0.1417657136917114,24.72052574157715,25.0,-0.2704199850559234,-4276.31103515625,38.930641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0954421907663345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159936413168907,0.1159978806972503,-4.235795131535269e-06,0.0,9.686169505584984e-05,0.0,0.0,4.512784004211426,0.0,0.0,0.0,0.2722156643867492,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023323668166995,-940.7135620117188,304.1490173339844,0.6102806925773621,0.0655411928892135,0.0597174353897571,293.13409423828125,297.1499938964844,293.1499938964844,0.0293363314121961,-1107.0491943359375,304.14776611328125,0.6326746940612793,0.0734186694025993,0.0702966824173927,293.1409912109375,297.1499938964844,293.1499938964844,0.0323559753596782,-857.7094116210938,304.1488342285156,0.6423003077507019,0.0769913792610168,0.0544490665197372,293.1360168457031,297.1499938964844,293.1499938964844,0.055030483752489,-1554.4229736328125,304.1483764648437,0.7106839418411255,0.1034003272652626,0.0986812561750412,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498535633087158,0.050000000745058,0.2288459688425064,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194580078125,291.1473999023437,1.0,0.1616769731044769,1.0,1.0,0.9759954214096068,1.0,-0.6144130825996399,0.2631859183311462,0.3512271344661712,0.1013087853789329,0.0,0.0,0.1419486552476883,24.71860313415528,25.0,-0.3074336647987366,-4278.76806640625,39.00859069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0954807847738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160741969943046,0.1160784289240837,-4.235926098772325e-06,0.0,9.6900861535687e-05,0.0,0.0,4.516129016876221,0.0,0.0,0.0,0.272228479385376,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235265139490365,-944.6927490234376,304.1490173339844,0.6112992167472839,0.0658221617341041,0.0599687620997428,293.1338195800781,297.1499938964844,293.1499938964844,0.0297342427074909,-1114.1541748046875,304.1478576660156,0.6340067386627197,0.0738792121410369,0.0707316920161247,293.14068603515625,297.1499938964844,293.1499938964844,0.0326002538204193,-860.9025268554688,304.1488037109375,0.6431766748428345,0.0772811472415924,0.0546506270766258,293.13580322265625,297.1499938964844,293.1499938964844,0.0553645975887775,-1560.3634033203125,304.1483459472656,0.7117246985435486,0.1037985682487487,0.0990563035011291,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499698519706726,0.050000000745058,0.2288418561220169,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.3196105957031,291.1471252441406,1.0,0.1618161350488662,1.0,1.0,0.9757307767868042,1.0,-0.6159238815307617,0.2636785805225372,0.3522452712059021,0.1019812524318695,0.0,0.0,0.1423459947109222,24.715072631835938,25.0,-0.3864761888980865,-4283.89208984375,39.16572952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0955629497766494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162489354610443,0.1162531673908233,-4.236209861119278e-06,0.0,9.698424400994554e-05,0.0,0.0,4.523385524749756,0.0,0.0,0.0,0.2722563445568084,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235265139490365,-944.6927490234376,304.1490173339844,0.6112992167472839,0.0658221617341041,0.0599687620997428,293.1338195800781,297.1499938964844,293.1499938964844,0.0297342427074909,-1114.1541748046875,304.1478576660156,0.6340067386627197,0.0738792121410369,0.0707316920161247,293.14068603515625,297.1499938964844,293.1499938964844,0.0326002538204193,-860.9025268554688,304.1488037109375,0.6431766748428345,0.0772811472415924,0.0546506270766258,293.13580322265625,297.1499938964844,293.1499938964844,0.0553645975887775,-1560.3634033203125,304.1483459472656,0.7117246985435486,0.1037985682487487,0.0990563035011291,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499698519706726,0.050000000745058,0.2288418561220169,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.3196105957031,291.1471252441406,1.0,0.1618161350488662,1.0,1.0,0.9757307767868042,1.0,-0.6159238815307617,0.2636785805225372,0.3522452712059021,0.1019812524318695,0.0,0.0,0.1423459947109222,24.715072631835938,25.0,-0.3864761888980865,-4283.89208984375,39.16572952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0955629497766494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162489354610443,0.1162531673908233,-4.236209861119278e-06,0.0,9.698424400994554e-05,0.0,0.0,4.523385524749756,0.0,0.0,0.0,0.2722563445568084,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023731954395771,-948.7017211914062,304.14898681640625,0.6123096346855164,0.0661050751805305,0.0602217353880405,293.1335754394531,297.1499938964844,293.1499938964844,0.0301057547330856,-1121.0391845703125,304.14794921875,0.6353384256362915,0.0743404030799865,0.0711670368909835,293.1404113769531,297.1499938964844,293.1499938964844,0.0328470058739185,-864.121826171875,304.1488037109375,0.6440592408180237,0.0775730609893798,0.0548536144196987,293.1356201171875,297.1499938964844,293.1499938964844,0.0557016134262084,-1566.364013671875,304.1483459472656,0.712759792804718,0.1042005196213722,0.0994347259402275,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550085723400116,0.050000000745058,0.2288377732038498,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619568318128585,1.0,1.0,0.9754661917686462,1.0,-0.617442786693573,0.2641725838184356,0.3532701730728149,0.1026610359549522,0.0,0.0,0.1427897810935974,24.711822509765625,25.0,-0.4694362580776214,-4289.35205078125,39.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0956532955169677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164440587162971,0.1164482906460762,-4.236526820022846e-06,0.0,9.707593562779948e-05,0.0,0.0,4.531490325927734,0.0,0.0,0.0,0.272287517786026,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023731954395771,-948.7017211914062,304.14898681640625,0.6123096346855164,0.0661050751805305,0.0602217353880405,293.1335754394531,297.1499938964844,293.1499938964844,0.0301057547330856,-1121.0391845703125,304.14794921875,0.6353384256362915,0.0743404030799865,0.0711670368909835,293.1404113769531,297.1499938964844,293.1499938964844,0.0328470058739185,-864.121826171875,304.1488037109375,0.6440592408180237,0.0775730609893798,0.0548536144196987,293.1356201171875,297.1499938964844,293.1499938964844,0.0557016134262084,-1566.364013671875,304.1483459472656,0.712759792804718,0.1042005196213722,0.0994347259402275,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550085723400116,0.050000000745058,0.2288377732038498,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619568318128585,1.0,1.0,0.9754661917686462,1.0,-0.617442786693573,0.2641725838184356,0.3532701730728149,0.1026610359549522,0.0,0.0,0.1427897810935974,24.711822509765625,25.0,-0.4694362580776214,-4289.35205078125,39.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0956532955169677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164440587162971,0.1164482906460762,-4.236526820022846e-06,0.0,9.707593562779948e-05,0.0,0.0,4.531490325927734,0.0,0.0,0.0,0.272287517786026,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239403545856475,-952.7471923828124,304.14898681640625,0.613311767578125,0.0663903579115867,0.060476716607809,293.1333312988281,297.1499938964844,293.1499938964844,0.0304879173636436,-1127.955810546875,304.1479797363281,0.6366741061210632,0.0748032703995704,0.071603737771511,293.1401672363281,297.1499938964844,293.1499938964844,0.0330965816974639,-867.3718872070312,304.1487731933594,0.6449499130249023,0.0778674930334091,0.0550582781434059,293.1354064941406,297.1499938964844,293.1499938964844,0.05604188144207,-1572.431884765625,304.1483154296875,0.7137919068336487,0.1046066135168075,0.0998169407248497,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502021908760071,0.050000000745058,0.2288336753845214,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3199157714844,291.1463928222656,1.0,0.1620989888906479,1.0,1.0,0.9752058386802672,1.0,-0.6189723014831543,0.2646689116954803,0.3543033599853515,0.1033486053347587,0.0,0.0,0.1432874351739883,24.70869445800781,25.0,-0.5646578073501587,-4295.22705078125,39.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0957536846399307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166628450155258,0.1166670843958854,-4.236882432451239e-06,0.0,9.717781358631328e-05,0.0,0.0,4.540581226348877,0.0,0.0,0.0,0.2723224759101867,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239403545856475,-952.7471923828124,304.14898681640625,0.613311767578125,0.0663903579115867,0.060476716607809,293.1333312988281,297.1499938964844,293.1499938964844,0.0304879173636436,-1127.955810546875,304.1479797363281,0.6366741061210632,0.0748032703995704,0.071603737771511,293.1401672363281,297.1499938964844,293.1499938964844,0.0330965816974639,-867.3718872070312,304.1487731933594,0.6449499130249023,0.0778674930334091,0.0550582781434059,293.1354064941406,297.1499938964844,293.1499938964844,0.05604188144207,-1572.431884765625,304.1483154296875,0.7137919068336487,0.1046066135168075,0.0998169407248497,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502021908760071,0.050000000745058,0.2288336753845214,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3199157714844,291.1463928222656,1.0,0.1620989888906479,1.0,1.0,0.9752058386802672,1.0,-0.6189723014831543,0.2646689116954803,0.3543033599853515,0.1033486053347587,0.0,0.0,0.1432874351739883,24.70869445800781,25.0,-0.5646578073501587,-4295.22705078125,39.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0957536846399307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166628450155258,0.1166670843958854,-4.236882432451239e-06,0.0,9.717781358631328e-05,0.0,0.0,4.540581226348877,0.0,0.0,0.0,0.2723224759101867,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241522695869207,-956.8397216796876,304.1489562988281,0.6143096089363098,0.0666787549853324,0.0607343465089798,293.13311767578125,297.1499938964844,293.1499938964844,0.0308740492910146,-1134.913818359375,304.14801025390625,0.6380176544189453,0.0752687081694603,0.0720426738262176,293.1399230957031,297.1499938964844,293.1499938964844,0.0333495028316974,-870.6598510742188,304.1487731933594,0.6458511352539062,0.0781650468707084,0.0552650392055511,293.1351928710937,297.1499938964844,293.1499938964844,0.0563861951231956,-1578.58154296875,304.1483154296875,0.7148245573043823,0.1050178110599517,0.1002037897706031,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.550320029258728,0.050000000745058,0.2288295179605484,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.320068359375,291.1459045410156,1.0,0.1622426956892013,1.0,1.0,0.9749455451965332,1.0,-0.6205157041549683,0.2651692032814026,0.3553465008735657,0.1040444374084472,0.0,0.0,0.1438526213169098,24.70557403564453,25.0,-0.661462128162384,-4301.64013671875,39.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0958669260144233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169115677475929,0.1169157996773719,-4.237287157593528e-06,0.0,9.729274461278692e-05,0.0,0.0,4.5509185791015625,0.0,0.0,0.0,0.2723622322082519,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241522695869207,-956.8397216796876,304.1489562988281,0.6143096089363098,0.0666787549853324,0.0607343465089798,293.13311767578125,297.1499938964844,293.1499938964844,0.0308740492910146,-1134.913818359375,304.14801025390625,0.6380176544189453,0.0752687081694603,0.0720426738262176,293.1399230957031,297.1499938964844,293.1499938964844,0.0333495028316974,-870.6598510742188,304.1487731933594,0.6458511352539062,0.0781650468707084,0.0552650392055511,293.1351928710937,297.1499938964844,293.1499938964844,0.0563861951231956,-1578.58154296875,304.1483154296875,0.7148245573043823,0.1050178110599517,0.1002037897706031,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.550320029258728,0.050000000745058,0.2288295179605484,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.320068359375,291.1459045410156,1.0,0.1622426956892013,1.0,1.0,0.9749455451965332,1.0,-0.6205157041549683,0.2651692032814026,0.3553465008735657,0.1040444374084472,0.0,0.0,0.1438526213169098,24.70557403564453,25.0,-0.661462128162384,-4301.64013671875,39.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0958669260144233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169115677475929,0.1169157996773719,-4.237287157593528e-06,0.0,9.729274461278692e-05,0.0,0.0,4.5509185791015625,0.0,0.0,0.0,0.2723622322082519,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242596305906772,-958.9049682617188,304.1489562988281,0.6148081421852112,0.0668242201209068,0.0608642511069774,293.1330261230469,297.1499938964844,293.1499938964844,0.0310686714947223,-1138.409912109375,304.14801025390625,0.6386935710906982,0.0755024924874305,0.0722631141543388,293.1398010253906,297.1499938964844,293.1499938964844,0.0334772504866123,-872.3184204101562,304.1487731933594,0.6463065147399902,0.0783150121569633,0.0553692355751991,293.13507080078125,297.1499938964844,293.1499938964844,0.0565614141523838,-1581.715087890625,304.1483154296875,0.7153462171554565,0.1052320078015327,0.1004007831215858,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503801703453064,0.050000000745058,0.22882741689682,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623151302337646,1.0,1.0,0.9748153686523438,1.0,-0.6212950944900513,0.2654219269752502,0.355873167514801,0.1043958514928817,0.0,0.0,0.1441619843244552,24.703901290893555,25.0,-0.7111634016036987,-4305.0751953125,39.729591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.095928780734539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117047943174839,0.1170521825551986,-4.23750907430076e-06,0.0,9.735551429912448e-05,0.0,0.0,4.556588649749756,0.0,0.0,0.0,0.2723840475082397,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243680067360401,-960.9846801757812,304.1489562988281,0.6153214573860168,0.0669707506895065,0.060994915664196,293.1329345703125,297.1499938964844,293.1499938964844,0.0312643907964229,-1141.9189453125,304.14801025390625,0.6393868923187256,0.0757371634244918,0.0724842026829719,293.13970947265625,297.1499938964844,293.1499938964844,0.03360590711236,-873.987548828125,304.14874267578125,0.6467801928520203,0.0784659385681152,0.0554739646613597,293.1343994140625,297.1499938964844,293.1499938964844,0.0567820519208908,-1585.672119140625,304.148193359375,0.7160043120384216,0.10554950684309,0.1006505563855171,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504570007324219,0.050000000745058,0.2288247197866439,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3202209472656,291.1453552246094,1.0,0.1623889207839965,1.0,1.0,0.9746870398521424,1.0,-0.6221393942832947,0.2657026052474975,0.3564367890357971,0.1047603338956832,0.0,0.0,0.1444937586784362,24.699695587158203,25.0,-0.8275960087776184,-4308.83349609375,39.81616973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0959947630763053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171938776969909,0.1171981170773506,-4.237746452417923e-06,0.0,9.742248221300542e-05,0.0,0.0,4.562657356262207,0.0,0.0,0.0,0.2724073827266693,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245893914252519,-965.2218627929688,304.14892578125,0.6164178252220154,0.0672683864831924,0.0612592473626136,293.1327209472656,297.1499938964844,293.1499938964844,0.0316607803106308,-1149.010009765625,304.14801025390625,0.6408520340919495,0.0762100368738174,0.0729287341237068,293.13946533203125,297.1499938964844,293.1499938964844,0.0338678285479545,-877.3853149414062,304.14874267578125,0.6478095054626465,0.0787718296051025,0.0556854344904422,293.1319580078125,297.1499938964844,293.1499938964844,0.0574502311646938,-1597.6978759765625,304.1476745605469,0.7179771661758423,0.106437936425209,0.1014103814959526,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506864190101624,0.050000000745058,0.2288167178630828,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203430175781,291.144287109375,1.0,0.162544772028923,1.0,1.0,0.9744303822517396,1.0,-0.6241461634635925,0.266401469707489,0.3577446639537811,0.1055526509881019,0.0,0.0,0.1452780663967132,24.679969787597656,25.0,-1.6368129253387451,-4317.86181640625,40.012184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0961407721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175300329923629,0.1175342723727226,-4.238291694491636e-06,0.0,9.757066436577588e-05,0.0,0.0,4.576638221740723,0.0,0.0,0.0,0.2724615335464477,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245893914252519,-965.2218627929688,304.14892578125,0.6164178252220154,0.0672683864831924,0.0612592473626136,293.1327209472656,297.1499938964844,293.1499938964844,0.0316607803106308,-1149.010009765625,304.14801025390625,0.6408520340919495,0.0762100368738174,0.0729287341237068,293.13946533203125,297.1499938964844,293.1499938964844,0.0338678285479545,-877.3853149414062,304.14874267578125,0.6478095054626465,0.0787718296051025,0.0556854344904422,293.1319580078125,297.1499938964844,293.1499938964844,0.0574502311646938,-1597.6978759765625,304.1476745605469,0.7179771661758423,0.106437936425209,0.1014103814959526,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506864190101624,0.050000000745058,0.2288167178630828,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203430175781,291.144287109375,1.0,0.162544772028923,1.0,1.0,0.9744303822517396,1.0,-0.6241461634635925,0.266401469707489,0.3577446639537811,0.1055526509881019,0.0,0.0,0.1452780663967132,24.679969787597656,25.0,-1.6368129253387451,-4317.86181640625,40.012184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0961407721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175300329923629,0.1175342723727226,-4.238291694491636e-06,0.0,9.757066436577588e-05,0.0,0.0,4.576638221740723,0.0,0.0,0.0,0.2724615335464477,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248206313699483,-969.6355590820312,304.1488952636719,0.6175708174705505,0.0675752311944961,0.0615307688713073,293.13250732421875,297.1499938964844,293.1499938964844,0.03206742182374,-1156.2679443359375,304.14801025390625,0.6423842906951904,0.0766901299357414,0.0733790844678878,293.1392517089844,297.1499938964844,293.1499938964844,0.0341399945318698,-880.9182739257812,304.1487121582031,0.6489095091819763,0.0790859311819076,0.0559018515050411,293.12896728515625,297.1499938964844,293.1499938964844,0.0583091229200363,-1613.2088623046875,304.14703369140625,0.7204480171203613,0.1075059249997139,0.1023854911327362,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509667992591858,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627140194177627,1.0,1.0,0.974173665046692,1.0,-0.6264306902885437,0.2672197818756103,0.3592109382152557,0.106402538716793,0.0,0.0,0.1463579386472702,24.65334129333496,25.0,-2.6489171981811523,-4329.46728515625,40.23176956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0963135585188865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179858520627021,0.1179900914430618,-4.239028839947423e-06,0.0,9.774602222023532e-05,0.0,0.0,4.595603466033936,0.0,0.0,0.0,0.2725352346897125,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248206313699483,-969.6355590820312,304.1488952636719,0.6175708174705505,0.0675752311944961,0.0615307688713073,293.13250732421875,297.1499938964844,293.1499938964844,0.03206742182374,-1156.2679443359375,304.14801025390625,0.6423842906951904,0.0766901299357414,0.0733790844678878,293.1392517089844,297.1499938964844,293.1499938964844,0.0341399945318698,-880.9182739257812,304.1487121582031,0.6489095091819763,0.0790859311819076,0.0559018515050411,293.12896728515625,297.1499938964844,293.1499938964844,0.0583091229200363,-1613.2088623046875,304.14703369140625,0.7204480171203613,0.1075059249997139,0.1023854911327362,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509667992591858,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627140194177627,1.0,1.0,0.974173665046692,1.0,-0.6264306902885437,0.2672197818756103,0.3592109382152557,0.106402538716793,0.0,0.0,0.1463579386472702,24.65334129333496,25.0,-2.6489171981811523,-4329.46728515625,40.23176956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0963135585188865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179858520627021,0.1179900914430618,-4.239028839947423e-06,0.0,9.774602222023532e-05,0.0,0.0,4.595603466033936,0.0,0.0,0.0,0.2725352346897125,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250620301812887,-974.221923828125,304.1488647460937,0.6187505722045898,0.0678925886750221,0.0618114843964576,293.1322937011719,297.1499938964844,293.1499938964844,0.0324840880930423,-1163.6812744140625,304.1479797363281,0.643953263759613,0.0771786719560623,0.0738371685147285,293.13897705078125,297.1499938964844,293.1499938964844,0.034422006458044,-884.5758056640625,304.1486511230469,0.6500476002693176,0.0794092342257499,0.0561245791614055,293.1258850097656,297.1499938964844,293.1499938964844,0.0592526122927665,-1630.302001953125,304.1464538574219,0.7230993509292603,0.1086605265736579,0.1034573093056678,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585043907166,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202819824219,291.14013671875,1.0,0.1628964990377426,1.0,1.0,0.9739262461662292,1.0,-0.6288588047027588,0.2680989801883697,0.3607598543167114,0.1072844862937927,0.0,0.0,0.147763505578041,24.626096725463867,25.0,-3.0550343990325928,-4343.79931640625,40.46727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0965238958597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185944825410842,0.1185987219214439,-4.240016551193548e-06,0.0,9.795948426472024e-05,0.0,0.0,4.620948314666748,0.0,0.0,0.0,0.272633284330368,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250620301812887,-974.221923828125,304.1488647460937,0.6187505722045898,0.0678925886750221,0.0618114843964576,293.1322937011719,297.1499938964844,293.1499938964844,0.0324840880930423,-1163.6812744140625,304.1479797363281,0.643953263759613,0.0771786719560623,0.0738371685147285,293.13897705078125,297.1499938964844,293.1499938964844,0.034422006458044,-884.5758056640625,304.1486511230469,0.6500476002693176,0.0794092342257499,0.0561245791614055,293.1258850097656,297.1499938964844,293.1499938964844,0.0592526122927665,-1630.302001953125,304.1464538574219,0.7230993509292603,0.1086605265736579,0.1034573093056678,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585043907166,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202819824219,291.14013671875,1.0,0.1628964990377426,1.0,1.0,0.9739262461662292,1.0,-0.6288588047027588,0.2680989801883697,0.3607598543167114,0.1072844862937927,0.0,0.0,0.147763505578041,24.626096725463867,25.0,-3.0550343990325928,-4343.79931640625,40.46727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0965238958597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185944825410842,0.1185987219214439,-4.240016551193548e-06,0.0,9.795948426472024e-05,0.0,0.0,4.620948314666748,0.0,0.0,0.0,0.272633284330368,4.0,0.0,1.0
