time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025312541052699,-978.9515991210938,304.1488342285156,0.6199490427970886,0.0682206079363823,0.0621018595993518,293.1320495605469,297.1499938964844,293.1499938964844,0.0329088792204856,-1171.208984375,304.14794921875,0.6455494165420532,0.0776752680540084,0.0743031650781631,293.13873291015625,297.1499938964844,293.1499938964844,0.0347113497555255,-888.31982421875,304.14862060546875,0.6512120962142944,0.0797405615448951,0.0563533045351505,293.1229248046875,297.1499938964844,293.1499938964844,0.0602471865713596,-1648.378662109375,304.14599609375,0.7258468866348267,0.1098760887980461,0.1045914739370346,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.3201599121094,291.1380920410156,1.0,0.1630918830633163,1.0,1.0,0.9736788272857666,1.0,-0.6313900947570801,0.2690217494964599,0.3623683452606201,0.108191005885601,0.0,0.0,0.1494491994380951,24.5999755859375,25.0,-2.871768951416016,-4360.53515625,40.716339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0967836827039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193436086177825,0.1193478479981422,-4.241239821567433e-06,0.0,9.822313586482778e-05,0.0,0.0,4.652179718017578,0.0,0.0,0.0,0.2727537751197815,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025312541052699,-978.9515991210938,304.1488342285156,0.6199490427970886,0.0682206079363823,0.0621018595993518,293.1320495605469,297.1499938964844,293.1499938964844,0.0329088792204856,-1171.208984375,304.14794921875,0.6455494165420532,0.0776752680540084,0.0743031650781631,293.13873291015625,297.1499938964844,293.1499938964844,0.0347113497555255,-888.31982421875,304.14862060546875,0.6512120962142944,0.0797405615448951,0.0563533045351505,293.1229248046875,297.1499938964844,293.1499938964844,0.0602471865713596,-1648.378662109375,304.14599609375,0.7258468866348267,0.1098760887980461,0.1045914739370346,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.3201599121094,291.1380920410156,1.0,0.1630918830633163,1.0,1.0,0.9736788272857666,1.0,-0.6313900947570801,0.2690217494964599,0.3623683452606201,0.108191005885601,0.0,0.0,0.1494491994380951,24.5999755859375,25.0,-2.871768951416016,-4360.53515625,40.716339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0967836827039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193436086177825,0.1193478479981422,-4.241239821567433e-06,0.0,9.822313586482778e-05,0.0,0.0,4.652179718017578,0.0,0.0,0.0,0.2727537751197815,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254409555345773,-981.3636474609376,304.1488037109375,0.6205540895462036,0.0683884918689727,0.0622505955398082,293.1319274902344,297.1499938964844,293.1499938964844,0.0331235900521278,-1175.0020751953125,304.1479187011719,0.6463552117347717,0.0779260098934173,0.0745386555790901,293.1386108398437,297.1499938964844,293.1499938964844,0.0348577424883842,-890.2102661132812,304.14862060546875,0.6518007516860962,0.0799083337187767,0.0564693361520767,293.1214904785156,297.1499938964844,293.1499938964844,0.0607594810426235,-1657.713623046875,304.1457824707031,0.7272487878799438,0.1105036735534668,0.1051779687404632,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516951084136963,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.1371765136719,1.0,0.1631942242383957,1.0,1.0,0.9735551476478576,1.0,-0.6326883435249329,0.2694968581199646,0.3631914854049682,0.1086523234844207,0.0,0.0,0.1503787636756897,24.5875244140625,25.0,-2.66282606124878,-4369.66796875,40.84554672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0969353169202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119762971997261,0.1197672113776207,-4.241927399561973e-06,0.0,9.837702236836776e-05,0.0,0.0,4.669679164886475,0.0,0.0,0.0,0.2728211581707001,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255712755024433,-983.8030395507812,304.1487731933594,0.6211624145507812,0.0685587003827095,0.0624014548957347,293.1318054199219,297.1499938964844,293.1499938964844,0.0333396717905998,-1178.8116455078125,304.1479187011719,0.6471657752990723,0.0781785324215889,0.0747756510972976,293.13848876953125,297.1499938964844,293.1499938964844,0.0350050777196884,-892.1104125976562,304.1485900878906,0.6523931622505188,0.0800777375698089,0.0565863288938999,293.1200561523437,297.1499938964844,293.1499938964844,0.0612801201641559,-1667.2178955078125,304.1455993652344,0.7286669015884399,0.1111429035663604,0.1057756766676902,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518390536308289,0.050000000745058,0.2287767827510833,291.1366882324219,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363830566406,1.0,0.1632993370294571,1.0,1.0,0.9734373688697816,1.0,-0.6340055465698242,0.2699798047542572,0.364025741815567,0.1091183573007583,0.0,0.0,0.1513541638851165,24.5754508972168,25.0,-2.4277007579803467,-4379.228515625,40.9775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.097101479768753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120206631720066,0.1202108711004257,-4.242656814312795e-06,0.0,9.85456645139493e-05,0.0,0.0,4.688205718994141,0.0,0.0,0.0,0.272892415523529,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258379187434911,-988.76904296875,304.14874267578125,0.6223919987678528,0.0689063966274261,0.0627097859978675,293.1315612792969,297.1499938964844,293.1499938964844,0.0337788984179496,-1186.533203125,304.1478881835937,0.648812472820282,0.0786933675408363,0.0752574428915977,293.13818359375,297.1499938964844,293.1499938964844,0.0353064052760601,-895.9893188476562,304.1485595703125,0.6536029577255249,0.0804271548986435,0.0568263120949268,293.1173400878906,297.1499938964844,293.1499938964844,0.0623468235135078,-1686.746337890625,304.1452941894531,0.7315588593482971,0.112457051873207,0.1070054620504379,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635182201862335,1.0,1.0,0.9732018113136292,1.0,-0.6367058753967285,0.2709735631942749,0.3657323122024536,0.1100665032863617,0.0,0.0,0.1534324586391449,24.55215835571289,25.0,-1.9919569492340088,-4399.61181640625,41.25076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0974822342395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211621761322021,0.1211664229631424,-4.244233423378319e-06,0.0,9.893207607092336e-05,0.0,0.0,4.728151321411133,0.0,0.0,0.0,0.2730459868907928,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258379187434911,-988.76904296875,304.14874267578125,0.6223919987678528,0.0689063966274261,0.0627097859978675,293.1315612792969,297.1499938964844,293.1499938964844,0.0337788984179496,-1186.533203125,304.1478881835937,0.648812472820282,0.0786933675408363,0.0752574428915977,293.13818359375,297.1499938964844,293.1499938964844,0.0353064052760601,-895.9893188476562,304.1485595703125,0.6536029577255249,0.0804271548986435,0.0568263120949268,293.1173400878906,297.1499938964844,293.1499938964844,0.0623468235135078,-1686.746337890625,304.1452941894531,0.7315588593482971,0.112457051873207,0.1070054620504379,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635182201862335,1.0,1.0,0.9732018113136292,1.0,-0.6367058753967285,0.2709735631942749,0.3657323122024536,0.1100665032863617,0.0,0.0,0.1534324586391449,24.55215835571289,25.0,-1.9919569492340088,-4399.61181640625,41.25076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0974822342395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211621761322021,0.1211664229631424,-4.244233423378319e-06,0.0,9.893207607092336e-05,0.0,0.0,4.728151321411133,0.0,0.0,0.0,0.2730459868907928,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261125601828098,-993.8514404296876,304.1487121582031,0.6236416101455688,0.0692633315920829,0.0630264058709144,293.1312255859375,297.1499938964844,293.1499938964844,0.0342331901192665,-1194.4923095703125,304.1478271484375,0.6505140662193298,0.0792273357510566,0.0757554471492767,293.1378479003906,297.1499938964844,293.1499938964844,0.0356238633394241,-900.0675048828125,304.14849853515625,0.6548718810081482,0.0807983726263046,0.0570798367261886,293.1147155761719,297.1499938964844,293.1499938964844,0.0634439662098884,-1706.9144287109375,304.1450500488281,0.7345264554023743,0.1138146668672561,0.1082768589258194,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524175763130188,0.050000000745058,0.2287569344043731,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.3196105957031,291.1337280273437,1.0,0.1637480556964874,1.0,1.0,0.9729662537574768,1.0,-0.6395016312599182,0.272007554769516,0.3674940764904022,0.1110382601618766,0.0,0.0,0.1556597501039505,24.529312133789062,25.0,-1.719643235206604,-4421.60400390625,41.53645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0979256331920623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221976578235626,0.1222019046545028,-4.245948730385862e-06,0.0,9.938207222148776e-05,0.0,0.0,4.771503925323486,0.0,0.0,0.0,0.2732126116752624,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261125601828098,-993.8514404296876,304.1487121582031,0.6236416101455688,0.0692633315920829,0.0630264058709144,293.1312255859375,297.1499938964844,293.1499938964844,0.0342331901192665,-1194.4923095703125,304.1478271484375,0.6505140662193298,0.0792273357510566,0.0757554471492767,293.1378479003906,297.1499938964844,293.1499938964844,0.0356238633394241,-900.0675048828125,304.14849853515625,0.6548718810081482,0.0807983726263046,0.0570798367261886,293.1147155761719,297.1499938964844,293.1499938964844,0.0634439662098884,-1706.9144287109375,304.1450500488281,0.7345264554023743,0.1138146668672561,0.1082768589258194,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524175763130188,0.050000000745058,0.2287569344043731,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.3196105957031,291.1337280273437,1.0,0.1637480556964874,1.0,1.0,0.9729662537574768,1.0,-0.6395016312599182,0.272007554769516,0.3674940764904022,0.1110382601618766,0.0,0.0,0.1556597501039505,24.529312133789062,25.0,-1.719643235206604,-4421.60400390625,41.53645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0979256331920623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221976578235626,0.1222019046545028,-4.245948730385862e-06,0.0,9.938207222148776e-05,0.0,0.0,4.771503925323486,0.0,0.0,0.0,0.2732126116752624,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263954307883977,-999.0540771484376,304.148681640625,0.6249324679374695,0.0696295350790023,0.0633511692285537,293.1308288574219,297.1499938964844,293.1499938964844,0.0347067229449749,-1202.7628173828125,304.14776611328125,0.6523059010505676,0.0797833353281021,0.0762738958001136,293.13739013671875,297.1499938964844,293.1499938964844,0.0359622500836849,-904.4066162109376,304.1484375,0.6562373042106628,0.0811943933367729,0.0573504604399204,293.11187744140625,297.1499938964844,293.1499938964844,0.0645972192287445,-1728.210693359375,304.144775390625,0.7376646995544434,0.1152815669775009,0.1096208393573761,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527356863021851,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.13262939453125,1.0,0.1639894545078277,1.0,1.0,0.9727397561073304,1.0,-0.6424382328987122,0.2730506658554077,0.3693875670433044,0.1121576800942421,0.0,0.0,0.1580301076173782,24.50493431091309,25.0,-1.4641673564910889,-4445.15869140625,41.83771133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0984310880303382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233116388320922,0.1233158856630325,-4.247801371093374e-06,0.0,9.989504178520292e-05,0.0,0.0,4.81821870803833,0.0,0.0,0.0,0.2733921706676483,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263954307883977,-999.0540771484376,304.148681640625,0.6249324679374695,0.0696295350790023,0.0633511692285537,293.1308288574219,297.1499938964844,293.1499938964844,0.0347067229449749,-1202.7628173828125,304.14776611328125,0.6523059010505676,0.0797833353281021,0.0762738958001136,293.13739013671875,297.1499938964844,293.1499938964844,0.0359622500836849,-904.4066162109376,304.1484375,0.6562373042106628,0.0811943933367729,0.0573504604399204,293.11187744140625,297.1499938964844,293.1499938964844,0.0645972192287445,-1728.210693359375,304.144775390625,0.7376646995544434,0.1152815669775009,0.1096208393573761,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527356863021851,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.13262939453125,1.0,0.1639894545078277,1.0,1.0,0.9727397561073304,1.0,-0.6424382328987122,0.2730506658554077,0.3693875670433044,0.1121576800942421,0.0,0.0,0.1580301076173782,24.50493431091309,25.0,-1.4641673564910889,-4445.15869140625,41.83771133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0984310880303382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233116388320922,0.1233158856630325,-4.247801371093374e-06,0.0,9.989504178520292e-05,0.0,0.0,4.81821870803833,0.0,0.0,0.0,0.2733921706676483,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0266995020210742,-1004.372314453125,304.1485900878906,0.6263306736946106,0.0700071454048156,0.0636847913265228,293.13037109375,297.1499938964844,293.1499938964844,0.0351992584764957,-1211.3377685546875,304.1476745605469,0.6542605757713318,0.0803624540567398,0.076813168823719,293.13690185546875,297.1499938964844,293.1499938964844,0.0363212004303932,-908.9996337890624,304.1483764648437,0.657772421836853,0.0816162601113319,0.0576383508741855,293.10772705078125,297.1499938964844,293.1499938964844,0.0659677162766456,-1753.6654052734375,304.14422607421875,0.7414626479148865,0.1170906797051429,0.1112331673502922,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531520247459412,0.050000000745058,0.2287319004535675,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1317749023437,1.0,0.1642477065324783,1.0,1.0,0.9725132584571838,1.0,-0.6457492709159851,0.2741548120975494,0.3715944588184356,0.1135847419500351,0.0,0.0,0.1605033129453659,24.470048904418945,25.0,-1.1981279850006104,-4470.4921875,42.17120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0989972651004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244914457201957,0.124495692551136,-4.2497731556068175e-06,0.0,0.0001004696387099,0.0,0.0,4.867781639099121,0.0,0.0,0.0,0.2735825777053833,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266995020210742,-1004.372314453125,304.1485900878906,0.6263306736946106,0.0700071454048156,0.0636847913265228,293.13037109375,297.1499938964844,293.1499938964844,0.0351992584764957,-1211.3377685546875,304.1476745605469,0.6542605757713318,0.0803624540567398,0.076813168823719,293.13690185546875,297.1499938964844,293.1499938964844,0.0363212004303932,-908.9996337890624,304.1483764648437,0.657772421836853,0.0816162601113319,0.0576383508741855,293.10772705078125,297.1499938964844,293.1499938964844,0.0659677162766456,-1753.6654052734375,304.14422607421875,0.7414626479148865,0.1170906797051429,0.1112331673502922,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531520247459412,0.050000000745058,0.2287319004535675,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1317749023437,1.0,0.1642477065324783,1.0,1.0,0.9725132584571838,1.0,-0.6457492709159851,0.2741548120975494,0.3715944588184356,0.1135847419500351,0.0,0.0,0.1605033129453659,24.470048904418945,25.0,-1.1981279850006104,-4470.4921875,42.17120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0989972651004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244914457201957,0.124495692551136,-4.2497731556068175e-06,0.0,0.0001004696387099,0.0,0.0,4.867781639099121,0.0,0.0,0.0,0.2735825777053833,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268546473234891,-1007.1044311523438,304.1485900878906,0.6270854473114014,0.0702017471194267,0.0638559907674789,293.1300964355469,297.1499938964844,293.1499938964844,0.0354535952210426,-1215.7572021484375,304.14764404296875,0.6553146839141846,0.0806615501642227,0.0770911425352096,293.1366271972656,297.1499938964844,293.1499938964844,0.0365094281733036,-911.4055786132812,304.1483154296875,0.6586194634437561,0.081837885081768,0.0577892214059829,293.10498046875,297.1499938964844,293.1499938964844,0.0667749270796775,-1768.731201171875,304.143798828125,0.7437278628349304,0.1181627362966537,0.1121887937188148,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534104704856873,0.050000000745058,0.2287231534719467,291.1315002441406,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.164385512471199,1.0,1.0,0.9724000096321106,1.0,-0.6476057171821594,0.274757832288742,0.3728478848934173,0.1144221052527427,0.0,0.0,0.1617809683084488,24.446815490722656,25.0,-1.263655662536621,-4483.95361328125,42.35502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.0993019789457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251032799482345,0.1251075267791748,-4.250799065630417e-06,0.0,0.0001007788814604,0.0,0.0,4.893518924713135,0.0,0.0,0.0,0.2736815512180328,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269962195307016,-1009.905517578125,304.1485900878906,0.6278819441795349,0.0704011544585228,0.0640309602022171,293.1298217773437,297.1499938964844,293.1499938964844,0.0357143208384513,-1220.2833251953125,304.1476135253906,0.656424343585968,0.0809677392244339,0.0773753076791763,293.1363220214844,297.1499938964844,293.1499938964844,0.0367045998573303,-913.8994750976562,304.1482849121094,0.659524142742157,0.0820674449205398,0.0579452365636825,293.1018371582031,297.1499938964844,293.1499938964844,0.0676729530096054,-1785.55224609375,304.143310546875,0.7462663054466248,0.1193550825119018,0.1132556721568107,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537043809890747,0.050000000745058,0.2287132143974304,291.1309814453125,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187866210937,291.1307678222656,1.0,0.1645304858684539,1.0,1.0,0.9722915887832642,1.0,-0.6496124267578125,0.2754027247428894,0.3742097020149231,0.1153433844447135,0.0,0.0,0.1631022542715072,24.419551849365234,25.0,-1.478742003440857,-4498.09228515625,42.552024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,304.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0996208488941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257359683513641,0.1257402151823043,-4.251861355442088e-06,0.0,0.0001011024942272,0.0,0.0,4.920158386230469,0.0,0.0,0.0,0.2737841308116913,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272593684494495,-1015.7623901367188,304.14862060546875,0.6296072006225586,0.0708169639110565,0.0643945783376693,293.12921142578125,297.1499938964844,293.1499938964844,0.0362572781741619,-1229.69775390625,304.1474914550781,0.6588168740272522,0.0816033408045768,0.0779641568660736,293.1356201171875,297.1499938964844,293.1499938964844,0.0371182449162006,-919.1834106445312,304.1481628417969,0.661512553691864,0.0825524404644966,0.0582742467522621,293.09423828125,297.1499938964844,293.1499938964844,0.0697485655546188,-1824.6593017578125,304.1420593261719,0.7521955966949463,0.1221088320016861,0.1157343015074729,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554397463798523,0.050000000745058,0.2286899536848068,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.12921142578125,1.0,0.1648454964160919,1.0,1.0,0.972074806690216,1.0,-0.6540970802307129,0.2768305838108063,0.3772664964199066,0.1174360290169715,0.0,0.0,0.1659255474805832,24.35353660583496,25.0,-2.159345388412476,-4528.89013671875,42.98918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1003013849258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270907521247863,0.1270949989557266,-4.254140549164731e-06,0.0,0.0001017931572278,0.0,0.0,4.977284908294678,0.0,0.0,0.0,0.2740044593811035,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272593684494495,-1015.7623901367188,304.14862060546875,0.6296072006225586,0.0708169639110565,0.0643945783376693,293.12921142578125,297.1499938964844,293.1499938964844,0.0362572781741619,-1229.69775390625,304.1474914550781,0.6588168740272522,0.0816033408045768,0.0779641568660736,293.1356201171875,297.1499938964844,293.1499938964844,0.0371182449162006,-919.1834106445312,304.1481628417969,0.661512553691864,0.0825524404644966,0.0582742467522621,293.09423828125,297.1499938964844,293.1499938964844,0.0697485655546188,-1824.6593017578125,304.1420593261719,0.7521955966949463,0.1221088320016861,0.1157343015074729,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554397463798523,0.050000000745058,0.2286899536848068,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.12921142578125,1.0,0.1648454964160919,1.0,1.0,0.972074806690216,1.0,-0.6540970802307129,0.2768305838108063,0.3772664964199066,0.1174360290169715,0.0,0.0,0.1659255474805832,24.35353660583496,25.0,-2.159345388412476,-4528.89013671875,42.98918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1003013849258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270907521247863,0.1270949989557266,-4.254140549164731e-06,0.0,0.0001017931572278,0.0,0.0,4.977284908294678,0.0,0.0,0.0,0.2740044593811035,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275199357420206,-1022.0048828125,304.1486511230469,0.6315204501152039,0.0712596178054809,0.064780443906784,293.1285095214844,297.1499938964844,293.1499938964844,0.0368321053683757,-1239.6497802734375,304.1473693847656,0.6614497900009155,0.0822732746601104,0.0785837769508361,293.1348571777344,297.1499938964844,293.1499938964844,0.037566389888525,-924.9051513671876,304.14801025390625,0.6637493968009949,0.0830754861235618,0.0586285702884197,293.08514404296875,297.1499938964844,293.1499938964844,0.0722037404775619,-1871.29736328125,304.140625,0.7593061923980713,0.1253648400306701,0.1186874285340309,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652000695466995,1.0,1.0,0.9718579649925232,1.0,-0.6592398881912231,0.2784624397754669,0.3807774484157562,0.1198550537228584,0.0,0.0,0.1690563261508941,24.273441314697266,25.0,-2.886240005493164,-4563.74462890625,43.48984909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1010438054800033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286042332649231,0.1286084949970245,-4.256696684024064e-06,0.0,0.0001025466190185,0.0,0.0,5.041241645812988,0.0,0.0,0.0,0.2742515504360199,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275199357420206,-1022.0048828125,304.1486511230469,0.6315204501152039,0.0712596178054809,0.064780443906784,293.1285095214844,297.1499938964844,293.1499938964844,0.0368321053683757,-1239.6497802734375,304.1473693847656,0.6614497900009155,0.0822732746601104,0.0785837769508361,293.1348571777344,297.1499938964844,293.1499938964844,0.037566389888525,-924.9051513671876,304.14801025390625,0.6637493968009949,0.0830754861235618,0.0586285702884197,293.08514404296875,297.1499938964844,293.1499938964844,0.0722037404775619,-1871.29736328125,304.140625,0.7593061923980713,0.1253648400306701,0.1186874285340309,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652000695466995,1.0,1.0,0.9718579649925232,1.0,-0.6592398881912231,0.2784624397754669,0.3807774484157562,0.1198550537228584,0.0,0.0,0.1690563261508941,24.273441314697266,25.0,-2.886240005493164,-4563.74462890625,43.48984909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1010438054800033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286042332649231,0.1286084949970245,-4.256696684024064e-06,0.0,0.0001025466190185,0.0,0.0,5.041241645812988,0.0,0.0,0.0,0.2742515504360199,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0277990009635686,-1028.673583984375,304.14862060546875,0.6336234211921692,0.0717317909002304,0.0651914104819297,293.1277160644531,297.1499938964844,293.1499938964844,0.0374399200081825,-1250.1561279296875,304.1472473144531,0.6643194556236267,0.0829790756106376,0.0792360603809356,293.13397216796875,297.1499938964844,293.1499938964844,0.0380500853061676,-931.0755615234376,304.1478881835937,0.6662300825119019,0.0836379751563072,0.0590095333755016,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179439783096,-1925.2119140625,304.1390686035156,0.7675613164901733,0.129104733467102,0.1220992282032966,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3166198730469,291.1246337890625,1.0,0.1655990183353424,1.0,1.0,0.971659243106842,1.0,-0.6650299429893494,0.2803039848804474,0.3847259879112243,0.1225767582654953,0.0,0.0,0.1725354790687561,24.181781768798828,25.0,-3.4273035526275635,-4603.09130859375,44.0572624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1018546447157859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303068101406097,0.1303110718727111,-4.259587512933649e-06,0.0,0.0001033695152727,0.0,0.0,5.113367080688477,0.0,0.0,0.0,0.2745303809642792,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277990009635686,-1028.673583984375,304.14862060546875,0.6336234211921692,0.0717317909002304,0.0651914104819297,293.1277160644531,297.1499938964844,293.1499938964844,0.0374399200081825,-1250.1561279296875,304.1472473144531,0.6643194556236267,0.0829790756106376,0.0792360603809356,293.13397216796875,297.1499938964844,293.1499938964844,0.0380500853061676,-931.0755615234376,304.1478881835937,0.6662300825119019,0.0836379751563072,0.0590095333755016,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179439783096,-1925.2119140625,304.1390686035156,0.7675613164901733,0.129104733467102,0.1220992282032966,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3166198730469,291.1246337890625,1.0,0.1655990183353424,1.0,1.0,0.971659243106842,1.0,-0.6650299429893494,0.2803039848804474,0.3847259879112243,0.1225767582654953,0.0,0.0,0.1725354790687561,24.181781768798828,25.0,-3.4273035526275635,-4603.09130859375,44.0572624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1018546447157859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303068101406097,0.1303110718727111,-4.259587512933649e-06,0.0,0.0001033695152727,0.0,0.0,5.113367080688477,0.0,0.0,0.0,0.2745303809642792,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281040072441101,-1035.7987060546875,304.1485900878906,0.6359180808067322,0.0722357183694839,0.0656298920512199,293.1268310546875,297.1499938964844,293.1499938964844,0.0380816422402858,-1261.230712890625,304.1470947265625,0.6674215793609619,0.0837222412228584,0.0799228101968765,293.13299560546875,297.1499938964844,293.1499938964844,0.0385701842606067,-937.7034912109376,304.147705078125,0.6689498424530029,0.0842412114143371,0.0594183728098869,293.0634460449219,297.1499938964844,293.1499938964844,0.0781768485903739,-1986.2384033203125,304.137451171875,0.7769100666046143,0.1333132982254028,0.1259598582983017,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572475790977478,0.050000000745058,0.2285960167646408,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219787597656,1.0,0.1660473495721817,1.0,1.0,0.9714605212211608,1.0,-0.6714625358581543,0.2823681235313415,0.3890944123268127,0.1255711168050766,0.0,0.0,0.1763866394758224,24.08086585998535,25.0,-3.7364661693573,-4647.267578125,44.69546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.102745197713375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322205513715744,0.1322248131036758,-4.2628580558812246e-06,0.0,0.0001042733128997,0.0,0.0,5.194668769836426,0.0,0.0,0.0,0.2748448550701141,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281040072441101,-1035.7987060546875,304.1485900878906,0.6359180808067322,0.0722357183694839,0.0656298920512199,293.1268310546875,297.1499938964844,293.1499938964844,0.0380816422402858,-1261.230712890625,304.1470947265625,0.6674215793609619,0.0837222412228584,0.0799228101968765,293.13299560546875,297.1499938964844,293.1499938964844,0.0385701842606067,-937.7034912109376,304.147705078125,0.6689498424530029,0.0842412114143371,0.0594183728098869,293.0634460449219,297.1499938964844,293.1499938964844,0.0781768485903739,-1986.2384033203125,304.137451171875,0.7769100666046143,0.1333132982254028,0.1259598582983017,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572475790977478,0.050000000745058,0.2285960167646408,291.1224365234375,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219787597656,1.0,0.1660473495721817,1.0,1.0,0.9714605212211608,1.0,-0.6714625358581543,0.2823681235313415,0.3890944123268127,0.1255711168050766,0.0,0.0,0.1763866394758224,24.08086585998535,25.0,-3.7364661693573,-4647.267578125,44.69546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.102745197713375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322205513715744,0.1322248131036758,-4.2628580558812246e-06,0.0,0.0001042733128997,0.0,0.0,5.194668769836426,0.0,0.0,0.0,0.2748448550701141,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282655023038387,-1039.5335693359375,304.1485290527344,0.6371355056762695,0.0724999383091926,0.0658598840236663,293.1263732910156,297.1499938964844,293.1499938964844,0.0384152457118034,-1266.9813232421875,304.1470031738281,0.6690553426742554,0.0841079801321029,0.0802793726325035,293.1324768066406,297.1499938964844,293.1499938964844,0.038843847811222,-941.1881103515624,304.14764404296875,0.6703945398330688,0.0845581442117691,0.0596333742141723,293.0574645996094,297.1499938964844,293.1499938964844,0.0798779800534248,-2019.293701171875,304.1366271972656,0.781956136226654,0.1355838626623153,0.1280507296323776,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5578171610832214,0.050000000745058,0.228577584028244,291.1210632324219,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.3147888183594,291.12060546875,1.0,0.1662911623716354,1.0,1.0,0.9713611602783204,1.0,-0.6749116778373718,0.2834858000278473,0.3914258778095245,0.1271572411060333,0.0,0.0,0.1784544736146927,24.027875900268555,25.0,-3.810393810272217,-4671.22900390625,45.04193878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1032242253422737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332612782716751,0.1332655400037765,-4.26464612246491e-06,0.0,0.0001047594705596,0.0,0.0,5.238986015319824,0.0,0.0,0.0,0.2750164866447449,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284359324723482,-1043.3895263671875,304.14849853515625,0.638397216796875,0.0727721825242042,0.0660970285534858,293.1258850097656,297.1499938964844,293.1499938964844,0.0387570671737194,-1272.869384765625,304.1469421386719,0.6707396507263184,0.0845028609037399,0.0806445479393005,293.1319274902344,297.1499938964844,293.1499938964844,0.0391262546181678,-944.781982421875,304.1475524902344,0.6718912124633789,0.0848849043250083,0.0598552376031875,293.0513610839844,297.1499938964844,293.1499938964844,0.0816529765725135,-2053.906005859375,304.1358337402344,0.7872138023376465,0.1379555612802505,0.1302399784326553,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5584071278572083,0.050000000745058,0.2285585850477218,291.11968994140625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.11920166015625,1.0,0.1665482521057129,1.0,1.0,0.9712758660316468,1.0,-0.6785054206848145,0.2846593260765075,0.3938460946083069,0.128792405128479,0.0,0.0,0.1806148141622543,23.973756790161133,25.0,-3.83872127532959,-4696.43212890625,45.40644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1037275120615959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343585848808288,0.1343628466129303,-4.2665392356866505e-06,0.0,0.0001052702427841,0.0,0.0,5.285792350769043,0.0,0.0,0.0,0.2751977443695068,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293777883052825,-1051.804931640625,304.1474304199219,0.6410490274429321,0.0733422562479972,0.0665935799479484,293.1248779296875,297.1499938964844,293.1499938964844,0.0394646041095256,-1285.0452880859375,304.14678955078125,0.6742464303970337,0.0853193625807762,0.0814002305269241,293.1308288574219,297.1499938964844,293.1499938964844,0.0397163294255733,-952.2852783203124,304.1473999023437,0.6750261187553406,0.0855669230222702,0.0603189803659915,293.0389404296875,297.1499938964844,293.1499938964844,0.0854064524173736,-2127.42236328125,304.1343078613281,0.7982473373413086,0.1429752856492996,0.1348897516727447,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5596368312835693,0.050000000745058,0.2285193651914596,291.116943359375,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164855957031,1.0,0.1671027839183807,1.0,1.0,0.9711053371429444,1.0,-0.6860981583595276,0.2871746718883514,0.3989234566688537,0.1321783065795898,0.0,0.0,0.185206726193428,23.863637924194336,25.0,-3.7894673347473145,-4750.5810546875,46.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1048127636313438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367252469062805,0.1367295235395431,-4.270648332749261e-06,0.0,0.0001063716263161,0.0,0.0,5.387027740478516,0.0,0.0,0.0,0.2755900919437408,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293777883052825,-1051.804931640625,304.1474304199219,0.6410490274429321,0.0733422562479972,0.0665935799479484,293.1248779296875,297.1499938964844,293.1499938964844,0.0394646041095256,-1285.0452880859375,304.14678955078125,0.6742464303970337,0.0853193625807762,0.0814002305269241,293.1308288574219,297.1499938964844,293.1499938964844,0.0397163294255733,-952.2852783203124,304.1473999023437,0.6750261187553406,0.0855669230222702,0.0603189803659915,293.0389404296875,297.1499938964844,293.1499938964844,0.0854064524173736,-2127.42236328125,304.1343078613281,0.7982473373413086,0.1429752856492996,0.1348897516727447,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5596368312835693,0.050000000745058,0.2285193651914596,291.116943359375,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164855957031,1.0,0.1671027839183807,1.0,1.0,0.9711053371429444,1.0,-0.6860981583595276,0.2871746718883514,0.3989234566688537,0.1321783065795898,0.0,0.0,0.185206726193428,23.863637924194336,25.0,-3.7894673347473145,-4750.5810546875,46.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1048127636313438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367252469062805,0.1367295235395431,-4.270648332749261e-06,0.0,0.0001063716263161,0.0,0.0,5.387027740478516,0.0,0.0,0.0,0.2755900919437408,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298059061169624,-1059.8626708984375,304.1475524902344,0.6438488364219666,0.0739414915442466,0.0671177878975868,293.1238098144531,297.1499938964844,293.1499938964844,0.040202472358942,-1297.73046875,304.1466064453125,0.6779068112373352,0.0861698016524314,0.0821884423494339,293.12969970703125,297.1499938964844,293.1499938964844,0.0403381772339344,-960.1857299804688,304.147216796875,0.6783185005187988,0.0862846374511718,0.0608081184327602,293.0265197753906,297.1499938964844,293.1499938964844,0.0893967896699905,-2205.880859375,304.1329040527344,0.8096699714660645,0.1483070105314254,0.1398517191410064,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5609090924263,0.050000000745058,0.2284792810678482,291.1142883300781,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3107604980469,291.1138610839844,1.0,0.1677112132310867,1.0,1.0,0.970934808254242,1.0,-0.6941673159599304,0.289910227060318,0.40425705909729,0.1356539130210876,0.0,0.0,0.1901489198207855,23.753942489624023,25.0,-3.649114847183228,-4809.716796875,47.04122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1060124635696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393244415521621,0.1393287181854248,-4.275203082215739e-06,0.0,0.0001075891705113,0.0,0.0,5.498661518096924,0.0,0.0,0.0,0.2760230302810669,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298059061169624,-1059.8626708984375,304.1475524902344,0.6438488364219666,0.0739414915442466,0.0671177878975868,293.1238098144531,297.1499938964844,293.1499938964844,0.040202472358942,-1297.73046875,304.1466064453125,0.6779068112373352,0.0861698016524314,0.0821884423494339,293.12969970703125,297.1499938964844,293.1499938964844,0.0403381772339344,-960.1857299804688,304.147216796875,0.6783185005187988,0.0862846374511718,0.0608081184327602,293.0265197753906,297.1499938964844,293.1499938964844,0.0893967896699905,-2205.880859375,304.1329040527344,0.8096699714660645,0.1483070105314254,0.1398517191410064,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5609090924263,0.050000000745058,0.2284792810678482,291.1142883300781,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3107604980469,291.1138610839844,1.0,0.1677112132310867,1.0,1.0,0.970934808254242,1.0,-0.6941673159599304,0.289910227060318,0.40425705909729,0.1356539130210876,0.0,0.0,0.1901489198207855,23.753942489624023,25.0,-3.649114847183228,-4809.716796875,47.04122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1060124635696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393244415521621,0.1393287181854248,-4.275203082215739e-06,0.0,0.0001075891705113,0.0,0.0,5.498661518096924,0.0,0.0,0.0,0.2760230302810669,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303165130317211,-1068.705078125,304.14752197265625,0.6467608213424683,0.0745676383376121,0.0676663592457771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409675911068916,-1310.8751220703125,304.146484375,0.6816738247871399,0.0870507657527923,0.0830063745379448,293.1285400390625,297.1499938964844,293.1499938964844,0.040988128632307,-968.4378051757812,304.1470642089844,0.6817204356193542,0.0870337933301925,0.0613200031220912,293.0145568847656,297.1499938964844,293.1499938964844,0.0935723036527633,-2288.049072265625,304.13165283203125,0.8206679224967957,0.1538646072149276,0.1450478583574295,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5621909499168396,0.050000000745058,0.2284393906593322,291.1117858886719,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.30889892578125,291.11138916015625,1.0,0.1683710068464279,1.0,1.0,0.970793604850769,1.0,-0.7026098966598511,0.2928505539894104,0.4097593426704407,0.1391303390264511,0.0,0.0,0.1954157799482345,23.648311614990234,25.0,-3.42776107788086,-4873.716796875,47.95693206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1073340475559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421545296907425,0.1421588063240051,-4.280213033780456e-06,0.0,0.0001089304132619,0.0,0.0,5.620758056640625,0.0,0.0,0.0,0.2764972448348999,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303165130317211,-1068.705078125,304.14752197265625,0.6467608213424683,0.0745676383376121,0.0676663592457771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409675911068916,-1310.8751220703125,304.146484375,0.6816738247871399,0.0870507657527923,0.0830063745379448,293.1285400390625,297.1499938964844,293.1499938964844,0.040988128632307,-968.4378051757812,304.1470642089844,0.6817204356193542,0.0870337933301925,0.0613200031220912,293.0145568847656,297.1499938964844,293.1499938964844,0.0935723036527633,-2288.049072265625,304.13165283203125,0.8206679224967957,0.1538646072149276,0.1450478583574295,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5621909499168396,0.050000000745058,0.2284393906593322,291.1117858886719,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.30889892578125,291.11138916015625,1.0,0.1683710068464279,1.0,1.0,0.970793604850769,1.0,-0.7026098966598511,0.2928505539894104,0.4097593426704407,0.1391303390264511,0.0,0.0,0.1954157799482345,23.648311614990234,25.0,-3.42776107788086,-4873.716796875,47.95693206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1073340475559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421545296907425,0.1421588063240051,-4.280213033780456e-06,0.0,0.0001089304132619,0.0,0.0,5.620758056640625,0.0,0.0,0.0,0.2764972448348999,4.0,0.0,1.0
