time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308521129190921,-1077.908203125,304.1474609375,0.649749219417572,0.0752180814743042,0.0682378038764,293.1216735839844,297.1499938964844,293.1499938964844,0.0417565740644931,-1324.4254150390625,304.1463317871094,0.6854950785636902,0.0879586115479469,0.0838509947061538,293.1273803710937,297.1499938964844,293.1499938964844,0.0416621454060077,-976.9918823242188,304.1469116210937,0.6851783990859985,0.0878098383545875,0.0618517771363258,293.00341796875,297.1499938964844,293.1499938964844,0.0978804528713226,-2372.578369140625,304.1305847167969,0.8314021229743958,0.1595546901226043,0.150392860174179,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.563446581363678,0.050000000745058,0.2284007966518402,291.1094665527344,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.109130859375,1.0,0.1690787076950073,1.0,1.0,0.970652401447296,1.0,-0.7113161087036133,0.2959785759449005,0.4153375029563904,0.142517015337944,0.0,0.0,0.2009785026311874,23.550397872924805,25.0,-3.1267998218536377,-4942.43310546875,48.92925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.108784019947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452122181653976,0.1452165096998214,-4.285685918148374e-06,0.0,0.0001104019538615,0.0,0.0,5.7533278465271,0.0,0.0,0.0,0.2770130038261413,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308521129190921,-1077.908203125,304.1474609375,0.649749219417572,0.0752180814743042,0.0682378038764,293.1216735839844,297.1499938964844,293.1499938964844,0.0417565740644931,-1324.4254150390625,304.1463317871094,0.6854950785636902,0.0879586115479469,0.0838509947061538,293.1273803710937,297.1499938964844,293.1499938964844,0.0416621454060077,-976.9918823242188,304.1469116210937,0.6851783990859985,0.0878098383545875,0.0618517771363258,293.00341796875,297.1499938964844,293.1499938964844,0.0978804528713226,-2372.578369140625,304.1305847167969,0.8314021229743958,0.1595546901226043,0.150392860174179,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.563446581363678,0.050000000745058,0.2284007966518402,291.1094665527344,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.109130859375,1.0,0.1690787076950073,1.0,1.0,0.970652401447296,1.0,-0.7113161087036133,0.2959785759449005,0.4153375029563904,0.142517015337944,0.0,0.0,0.2009785026311874,23.550397872924805,25.0,-3.1267998218536377,-4942.43310546875,48.92925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.108784019947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452122181653976,0.1452165096998214,-4.285685918148374e-06,0.0,0.0001104019538615,0.0,0.0,5.7533278465271,0.0,0.0,0.0,0.2770130038261413,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311278533190488,-1082.6226806640625,304.1474304199219,0.6512580513954163,0.0755512043833732,0.0685311630368232,293.1211242675781,297.1499938964844,293.1499938964844,0.0421587936580181,-1331.3330078125,304.1462707519531,0.6874080896377563,0.0884213373064994,0.0842822194099426,293.1268310546875,297.1499938964844,293.1499938964844,0.0420067347586154,-981.3643798828124,304.1468505859375,0.6869101524353027,0.0882063582539558,0.0621240995824337,292.998291015625,297.1499938964844,293.1499938964844,0.100067101418972,-2415.271240234375,304.1301574707031,0.8367315530776978,0.1624187529087066,0.1530923843383789,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5640527606010437,0.050000000745058,0.2283823192119598,291.1083984375,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3060302734375,291.10809326171875,1.0,0.1694490164518356,1.0,1.0,0.970581829547882,1.0,-0.7157301902770996,0.2976046502590179,0.4181255400180816,0.1441500037908554,0.0,0.0,0.2038597166538238,23.50549697875977,25.0,-2.93644642829895,-4978.482421875,49.43389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1095585525035858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468242704868316,0.1468285620212555,-4.2885967559413984e-06,0.0,0.0001111880046664,0.0,0.0,5.823498249053955,0.0,0.0,0.0,0.2772864103317261,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.03140814229846,-1087.399169921875,304.1473693847656,0.6527686715126038,0.0758886486291885,0.0688288584351539,293.1206359863281,297.1499938964844,293.1499938964844,0.0425651557743549,-1338.3123779296875,304.1462097167969,0.6893129348754883,0.0888887196779251,0.0847184509038925,293.12628173828125,297.1499938964844,293.1499938964844,0.0423551872372627,-985.7858276367188,304.14678955078125,0.6886335015296936,0.0886069759726524,0.0623998641967773,292.9935302734375,297.1499938964844,293.1499938964844,0.1022653728723526,-2457.991455078125,304.1297607421875,0.8420387506484985,0.1652787178754806,0.1557937115430832,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5646389722824097,0.050000000745058,0.2283645570278167,291.107421875,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050842285156,291.1071472167969,1.0,0.1698289811611175,1.0,1.0,0.970528781414032,1.0,-0.7201626896858215,0.2992650270462036,0.4208976626396179,0.1457303315401077,0.0,0.0,0.206797182559967,23.46378326416016,25.0,-2.708975553512573,-5015.56982421875,49.94886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.110365517437458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484882980585098,0.1484925895929336,-4.2916208258247934e-06,0.0,0.0001120069719036,0.0,0.0,5.896135330200195,0.0,0.0,0.0,0.2775694727897644,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319800451397895,-1097.097900390625,304.1473083496094,0.6557725667953491,0.0765741318464279,0.0694351494312286,293.11962890625,297.1499938964844,293.1499938964844,0.0433865822851657,-1352.423828125,304.1461181640625,0.69306880235672,0.0898339822888374,0.0856025218963623,293.125244140625,297.1499938964844,293.1499938964844,0.0430588088929653,-994.7137451171876,304.1466979980469,0.692022979259491,0.0894159376621246,0.0629582107067108,292.9851379394531,297.1499938964844,293.1499938964844,0.1066647991538047,-2542.87890625,304.1291809082031,0.8525484800338745,0.1709486246109008,0.1611624211072921,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5657370686531067,0.050000000745058,0.22833152115345,291.1058044433594,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3032531738281,291.1055908203125,1.0,0.1706145256757736,1.0,1.0,0.970422625541687,1.0,-0.7290251851081848,0.3026663064956665,0.4263588488101959,0.1487174183130264,0.0,0.0,0.2128070592880249,23.391307830810547,25.0,-2.1055397987365723,-5092.55126953125,51.004669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.1120764389634132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519597470760345,0.1519640535116195,-4.297991836210713e-06,0.0,0.0001137433428084,0.0,0.0,6.0483479499816895,0.0,0.0,0.0,0.278163343667984,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319800451397895,-1097.097900390625,304.1473083496094,0.6557725667953491,0.0765741318464279,0.0694351494312286,293.11962890625,297.1499938964844,293.1499938964844,0.0433865822851657,-1352.423828125,304.1461181640625,0.69306880235672,0.0898339822888374,0.0856025218963623,293.125244140625,297.1499938964844,293.1499938964844,0.0430588088929653,-994.7137451171876,304.1466979980469,0.692022979259491,0.0894159376621246,0.0629582107067108,292.9851379394531,297.1499938964844,293.1499938964844,0.1066647991538047,-2542.87890625,304.1291809082031,0.8525484800338745,0.1709486246109008,0.1611624211072921,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5657370686531067,0.050000000745058,0.22833152115345,291.1058044433594,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3032531738281,291.1055908203125,1.0,0.1706145256757736,1.0,1.0,0.970422625541687,1.0,-0.7290251851081848,0.3026663064956665,0.4263588488101959,0.1487174183130264,0.0,0.0,0.2128070592880249,23.391307830810547,25.0,-2.1055397987365723,-5092.55126953125,51.004669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.1120764389634132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519597470760345,0.1519640535116195,-4.297991836210713e-06,0.0,0.0001137433428084,0.0,0.0,6.0483479499816895,0.0,0.0,0.0,0.278163343667984,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325623415410518,-1106.9105224609375,304.147216796875,0.6587345004081726,0.0772685930132865,0.0700516030192375,293.1186828613281,297.1499938964844,293.1499938964844,0.0442186705768108,-1366.7259521484375,304.1460266113281,0.6967469453811646,0.0907968804240226,0.0865022540092468,293.124267578125,297.1499938964844,293.1499938964844,0.0437731184065341,-1003.7787475585938,304.1466064453125,0.6953394412994385,0.090244360268116,0.0635278970003128,292.978271484375,297.1499938964844,293.1499938964844,0.1110300198197364,-2626.3291015625,304.1288452148437,0.8628563284873962,0.1765178740024566,0.166443645954132,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667346119880676,0.050000000745058,0.2283017933368683,291.104736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1046447753906,1.0,0.1714281737804412,1.0,1.0,0.9703165292739868,1.0,-0.737831175327301,0.3061358332633972,0.4316953718662262,0.1514975130558014,0.0,0.0,0.2189215570688247,23.33325958251953,25.0,-1.2823872566223145,-5172.56640625,52.08842849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1139101088047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555879861116409,0.1555922925472259,-4.304743470129324e-06,0.0,0.0001156042781076,0.0,0.0,6.208434581756592,0.0,0.0,0.0,0.2787891328334808,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325623415410518,-1106.9105224609375,304.147216796875,0.6587345004081726,0.0772685930132865,0.0700516030192375,293.1186828613281,297.1499938964844,293.1499938964844,0.0442186705768108,-1366.7259521484375,304.1460266113281,0.6967469453811646,0.0907968804240226,0.0865022540092468,293.124267578125,297.1499938964844,293.1499938964844,0.0437731184065341,-1003.7787475585938,304.1466064453125,0.6953394412994385,0.090244360268116,0.0635278970003128,292.978271484375,297.1499938964844,293.1499938964844,0.1110300198197364,-2626.3291015625,304.1288452148437,0.8628563284873962,0.1765178740024566,0.166443645954132,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667346119880676,0.050000000745058,0.2283017933368683,291.104736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1046447753906,1.0,0.1714281737804412,1.0,1.0,0.9703165292739868,1.0,-0.737831175327301,0.3061358332633972,0.4316953718662262,0.1514975130558014,0.0,0.0,0.2189215570688247,23.33325958251953,25.0,-1.2823872566223145,-5172.56640625,52.08842849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1139101088047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555879861116409,0.1555922925472259,-4.304743470129324e-06,0.0,0.0001156042781076,0.0,0.0,6.208434581756592,0.0,0.0,0.0,0.2787891328334808,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331489294767379,-1116.7352294921875,304.1471862792969,0.6616657376289368,0.0779662653803825,0.0706726387143135,293.1177062988281,297.1499938964844,293.1499938964844,0.0450688824057579,-1381.3519287109375,304.1459350585937,0.7004064917564392,0.0917891189455986,0.0874273106455802,293.1231994628906,297.1499938964844,293.1499938964844,0.0445143580436706,-1013.1898193359376,304.146484375,0.6986706852912903,0.0911144986748695,0.0641231164336204,292.97265625,297.1499938964844,293.1499938964844,0.115356259047985,-2708.307373046875,304.1286926269531,0.8729753494262695,0.182007223367691,0.1716385781764984,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5676658749580383,0.050000000745058,0.2282742708921432,291.1043701171875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.3000183105469,291.1044311523437,1.0,0.1722646653652191,1.0,1.0,0.9702373147010804,1.0,-0.7466028332710266,0.3096354007720947,0.4369674324989319,0.1541831046342849,0.0,0.0,0.2250353246927261,23.285903930664062,25.0,-0.2604037225246429,-5254.64306640625,53.19888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4375,18000.0,0.0,0.0,0.115854226052761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593181788921356,0.1593225002288818,-4.311787506594556e-06,0.0,0.0001175773140857,0.0,0.0,6.374112129211426,0.0,0.0,0.0,0.2794377207756042,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331489294767379,-1116.7352294921875,304.1471862792969,0.6616657376289368,0.0779662653803825,0.0706726387143135,293.1177062988281,297.1499938964844,293.1499938964844,0.0450688824057579,-1381.3519287109375,304.1459350585937,0.7004064917564392,0.0917891189455986,0.0874273106455802,293.1231994628906,297.1499938964844,293.1499938964844,0.0445143580436706,-1013.1898193359376,304.146484375,0.6986706852912903,0.0911144986748695,0.0641231164336204,292.97265625,297.1499938964844,293.1499938964844,0.115356259047985,-2708.307373046875,304.1286926269531,0.8729753494262695,0.182007223367691,0.1716385781764984,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5676658749580383,0.050000000745058,0.2282742708921432,291.1043701171875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.3000183105469,291.1044311523437,1.0,0.1722646653652191,1.0,1.0,0.9702373147010804,1.0,-0.7466028332710266,0.3096354007720947,0.4369674324989319,0.1541831046342849,0.0,0.0,0.2250353246927261,23.285903930664062,25.0,-0.2604037225246429,-5254.64306640625,53.19888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4375,18000.0,0.0,0.0,0.115854226052761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593181788921356,0.1593225002288818,-4.311787506594556e-06,0.0,0.0001175773140857,0.0,0.0,6.374112129211426,0.0,0.0,0.0,0.2794377207756042,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337358377873897,-1126.510498046875,304.1471252441406,0.6645933985710144,0.078663945198059,0.0712943449616432,293.1166687011719,297.1499938964844,293.1499938964844,0.0459424704313278,-1396.3985595703125,304.1458435058594,0.704106330871582,0.0928142443299293,0.0883838832378387,293.1220092773437,297.1499938964844,293.1499938964844,0.0452926680445671,-1023.0801391601562,304.1463623046875,0.7020910382270813,0.092032678425312,0.0647523403167724,292.9678649902344,297.1499938964844,293.1499938964844,0.119682028889656,-2789.599365234375,304.12860107421875,0.8830013275146484,0.1874732226133346,0.1767990738153457,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.568573534488678,0.050000000745058,0.2282476723194122,291.1047668457031,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.29864501953125,291.1048889160156,1.0,0.1731214970350265,1.0,1.0,0.9701581001281738,1.0,-0.7554137110710144,0.3131725192070007,0.4422411918640136,0.1568495482206344,0.0,0.0,0.2310468554496765,23.24406814575196,25.0,0.6351384520530701,-5337.9521484375,54.33992385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1178909763693809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630852073431015,0.1630895286798477,-4.319008439779282e-06,0.0,0.0001196443554363,0.0,0.0,6.542574405670166,0.0,0.0,0.0,0.280098557472229,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337358377873897,-1126.510498046875,304.1471252441406,0.6645933985710144,0.078663945198059,0.0712943449616432,293.1166687011719,297.1499938964844,293.1499938964844,0.0459424704313278,-1396.3985595703125,304.1458435058594,0.704106330871582,0.0928142443299293,0.0883838832378387,293.1220092773437,297.1499938964844,293.1499938964844,0.0452926680445671,-1023.0801391601562,304.1463623046875,0.7020910382270813,0.092032678425312,0.0647523403167724,292.9678649902344,297.1499938964844,293.1499938964844,0.119682028889656,-2789.599365234375,304.12860107421875,0.8830013275146484,0.1874732226133346,0.1767990738153457,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.568573534488678,0.050000000745058,0.2282476723194122,291.1047668457031,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.29864501953125,291.1048889160156,1.0,0.1731214970350265,1.0,1.0,0.9701581001281738,1.0,-0.7554137110710144,0.3131725192070007,0.4422411918640136,0.1568495482206344,0.0,0.0,0.2310468554496765,23.24406814575196,25.0,0.6351384520530701,-5337.9521484375,54.33992385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1178909763693809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630852073431015,0.1630895286798477,-4.319008439779282e-06,0.0,0.0001196443554363,0.0,0.0,6.542574405670166,0.0,0.0,0.0,0.280098557472229,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340293496847152,-1131.3814697265625,304.1471252441406,0.6660581827163696,0.0790125057101249,0.0716050267219543,293.1161499023437,297.1499938964844,293.1499938964844,0.0463875569403171,-1404.07470703125,304.1457824707031,0.7059714198112488,0.0933375358581543,0.0888729840517044,293.12139892578125,297.1499938964844,293.1499938964844,0.0456946864724159,-1028.19384765625,304.14630126953125,0.7038328051567078,0.0925071910023689,0.0650784745812416,292.9657287597656,297.1499938964844,293.1499938964844,0.1218525841832161,-2830.1474609375,304.1285400390625,0.8879848122596741,0.1902030408382415,0.1793754994869232,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690230131149292,0.050000000745058,0.2282345741987228,291.1051330566406,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.10528564453125,1.0,0.1735571175813675,1.0,1.0,0.9701184630393982,1.0,-0.7598413825035095,0.3149580359458923,0.4448833465576172,0.158178225159645,0.0,0.0,0.2340019792318344,23.22459602355957,25.0,0.9221553206443788,-5379.9365234375,54.92238235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1189376786351203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649698764085769,0.1649741977453231,-4.322661425248953e-06,0.0,0.0001207066234201,0.0,0.0,6.627298355102539,0.0,0.0,0.0,0.2804313600063324,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343230254948139,-1136.2451171875,304.1471252441406,0.6675229668617249,0.0793607532978057,0.0719155296683311,293.1156616210937,297.1499938964844,293.1499938964844,0.0468372963368892,-1411.83935546875,304.1457214355469,0.7078422904014587,0.0938666611909866,0.0893680527806282,293.12078857421875,297.1499938964844,293.1499938964844,0.0461038649082183,-1033.4031982421875,304.146240234375,0.7055896520614624,0.0929901078343391,0.0654109269380569,292.9637451171875,297.1499938964844,293.1499938964844,0.1240287497639656,-2870.64306640625,304.12847900390625,0.8929404616355896,0.1929297149181366,0.181949496269226,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5694695711135864,0.050000000745058,0.2282216101884842,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29742431640625,291.105712890625,1.0,0.1739971190690994,1.0,1.0,0.9700968861579896,1.0,-0.7642809152603149,0.3167529702186584,0.4475279152393341,0.1595031172037124,0.0,0.0,0.2369238883256912,23.2060489654541,25.0,1.120511174201965,-5422.13427734375,55.512454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.1199988797307014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668542027473449,0.1668585240840912,-4.326340331317624e-06,0.0,0.0001217836106661,0.0,0.0,6.712303161621094,0.0,0.0,0.0,0.2807657420635223,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.034910537302494,-1145.9473876953125,304.1470947265625,0.6704469323158264,0.0800560414791107,0.0725355967879295,293.1146545410156,297.1499938964844,293.1499938964844,0.0477477014064788,-1427.584716796875,304.1456298828125,0.7115318179130554,0.0949390158057212,0.0903727114200592,293.1195678710937,297.1499938964844,293.1499938964844,0.0469396337866783,-1044.0589599609375,304.1460876464844,0.7091258764266968,0.0939767062664032,0.0660914555191993,292.960205078125,297.1499938964844,293.1499938964844,0.1283922493457794,-2951.37939453125,304.1283874511719,0.90272855758667,0.1983653157949447,0.1870834529399871,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703510046005249,0.050000000745058,0.2281961888074875,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748891025781631,1.0,1.0,0.9700536727905272,1.0,-0.7731786966323853,0.3203647434711456,0.4528139233589172,0.1621396988630294,0.0,0.0,0.2426642030477523,23.17201042175293,25.0,1.3775073289871216,-5507.11669921875,56.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1221526712179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706191003322601,0.1706234216690063,-4.333770903031109e-06,0.0,0.0001239694247487,0.0,0.0,6.88304615020752,0.0,0.0,0.0,0.2814387083053589,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.034910537302494,-1145.9473876953125,304.1470947265625,0.6704469323158264,0.0800560414791107,0.0725355967879295,293.1146545410156,297.1499938964844,293.1499938964844,0.0477477014064788,-1427.584716796875,304.1456298828125,0.7115318179130554,0.0949390158057212,0.0903727114200592,293.1195678710937,297.1499938964844,293.1499938964844,0.0469396337866783,-1044.0589599609375,304.1460876464844,0.7091258764266968,0.0939767062664032,0.0660914555191993,292.960205078125,297.1499938964844,293.1499938964844,0.1283922493457794,-2951.37939453125,304.1283874511719,0.90272855758667,0.1983653157949447,0.1870834529399871,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703510046005249,0.050000000745058,0.2281961888074875,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748891025781631,1.0,1.0,0.9700536727905272,1.0,-0.7731786966323853,0.3203647434711456,0.4528139233589172,0.1621396988630294,0.0,0.0,0.2426642030477523,23.17201042175293,25.0,1.3775073289871216,-5507.11669921875,56.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1221526712179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706191003322601,0.1706234216690063,-4.333770903031109e-06,0.0,0.0001239694247487,0.0,0.0,6.88304615020752,0.0,0.0,0.0,0.2814387083053589,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354976803064346,-1155.6104736328125,304.1470947265625,0.6733526587486267,0.0807489976286888,0.0731539577245712,293.1137084960937,297.1499938964844,293.1499938964844,0.0486689545214176,-1443.5577392578125,304.14556884765625,0.7150867581367493,0.0960259810090065,0.0913927406072616,293.118408203125,297.1499938964844,293.1499938964844,0.047793909907341,-1054.9737548828125,304.1459655761719,0.7125850319862366,0.0949857234954834,0.0667890682816505,292.9573059082031,297.1499938964844,293.1499938964844,0.132758155465126,-3031.5595703125,304.1283264160156,0.9128118753433228,0.2037613987922668,0.1921844482421875,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712102651596069,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757954210042953,1.0,1.0,0.97001051902771,1.0,-0.7820748090744019,0.32399383187294,0.4580810070037842,0.1647535264492035,0.0,0.0,0.2482529580593109,23.142724990844727,25.0,1.5435107946395874,-5592.6572265625,57.94112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.1243322044610977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743669360876083,0.1743712872266769,-4.341276962804841e-06,0.0,0.000126181388623,0.0,0.0,7.054233074188232,0.0,0.0,0.0,0.2821148037910461,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354976803064346,-1155.6104736328125,304.1470947265625,0.6733526587486267,0.0807489976286888,0.0731539577245712,293.1137084960937,297.1499938964844,293.1499938964844,0.0486689545214176,-1443.5577392578125,304.14556884765625,0.7150867581367493,0.0960259810090065,0.0913927406072616,293.118408203125,297.1499938964844,293.1499938964844,0.047793909907341,-1054.9737548828125,304.1459655761719,0.7125850319862366,0.0949857234954834,0.0667890682816505,292.9573059082031,297.1499938964844,293.1499938964844,0.132758155465126,-3031.5595703125,304.1283264160156,0.9128118753433228,0.2037613987922668,0.1921844482421875,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712102651596069,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757954210042953,1.0,1.0,0.97001051902771,1.0,-0.7820748090744019,0.32399383187294,0.4580810070037842,0.1647535264492035,0.0,0.0,0.2482529580593109,23.142724990844727,25.0,1.5435107946395874,-5592.6572265625,57.94112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.1243322044610977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743669360876083,0.1743712872266769,-4.341276962804841e-06,0.0,0.000126181388623,0.0,0.0,7.054233074188232,0.0,0.0,0.0,0.2821148037910461,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360832288861274,-1165.2183837890625,304.1470947265625,0.676225483417511,0.0814383178949356,0.0737695768475532,293.11285400390625,297.1499938964844,293.1499938964844,0.0495959818363189,-1459.67431640625,304.1454772949219,0.7185211777687073,0.0971219465136528,0.0924227759242057,293.1173095703125,297.1499938964844,293.1499938964844,0.0486602336168289,-1066.068115234375,304.1458740234375,0.7159283757209778,0.0960100069642067,0.0674987137317657,292.955078125,297.1499938964844,293.1499938964844,0.1371082663536071,-3110.869384765625,304.1282958984375,0.9232423305511476,0.2090957015752792,0.1972322762012481,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720391869544983,0.050000000745058,0.2281479984521865,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.10894775390625,1.0,0.1767132431268692,1.0,1.0,0.9699867367744446,1.0,-0.7909315824508667,0.3276228904724121,0.4633086919784546,0.167335957288742,0.0,0.0,0.2536763250827789,23.118934631347656,25.0,1.696857452392578,-5678.4140625,59.190216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.1265171617269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780838221311569,0.1780881732702255,-4.348831225797767e-06,0.0,0.0001283988240174,0.0,0.0,7.225229263305664,0.0,0.0,0.0,0.2827917337417602,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360832288861274,-1165.2183837890625,304.1470947265625,0.676225483417511,0.0814383178949356,0.0737695768475532,293.11285400390625,297.1499938964844,293.1499938964844,0.0495959818363189,-1459.67431640625,304.1454772949219,0.7185211777687073,0.0971219465136528,0.0924227759242057,293.1173095703125,297.1499938964844,293.1499938964844,0.0486602336168289,-1066.068115234375,304.1458740234375,0.7159283757209778,0.0960100069642067,0.0674987137317657,292.955078125,297.1499938964844,293.1499938964844,0.1371082663536071,-3110.869384765625,304.1282958984375,0.9232423305511476,0.2090957015752792,0.1972322762012481,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720391869544983,0.050000000745058,0.2281479984521865,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.10894775390625,1.0,0.1767132431268692,1.0,1.0,0.9699867367744446,1.0,-0.7909315824508667,0.3276228904724121,0.4633086919784546,0.167335957288742,0.0,0.0,0.2536763250827789,23.118934631347656,25.0,1.696857452392578,-5678.4140625,59.190216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.1265171617269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780838221311569,0.1780881732702255,-4.348831225797767e-06,0.0,0.0001283988240174,0.0,0.0,7.225229263305664,0.0,0.0,0.0,0.2827917337417602,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366656631231308,-1174.7501220703125,304.1470947265625,0.6790488362312317,0.0821224600076675,0.0743811652064323,293.112060546875,297.1499938964844,293.1499938964844,0.0505243577063083,-1475.860107421875,304.1454467773437,0.7218467593193054,0.0982220321893692,0.0934581607580185,293.11627197265625,297.1499938964844,293.1499938964844,0.0495330579578876,-1077.273681640625,304.1457824707031,0.71916264295578,0.0970434546470642,0.0682160630822181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414222121238708,-3188.963623046875,304.1283264160156,0.9335051774978638,0.214344635605812,0.202204942703247,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728290677070618,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776396930217743,1.0,1.0,0.969963014125824,1.0,-0.7997105121612549,0.331235408782959,0.4684751331806183,0.1698786616325378,0.0,0.0,0.2589159607887268,23.10141944885254,25.0,1.8540934324264529,-5763.9658203125,60.45672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195373535156,305.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1286898255348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817518770694732,0.1817562282085418,-4.356395947979763e-06,0.0,0.0001306038029724,0.0,0.0,7.395198345184326,0.0,0.0,0.0,0.2834658622741699,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366656631231308,-1174.7501220703125,304.1470947265625,0.6790488362312317,0.0821224600076675,0.0743811652064323,293.112060546875,297.1499938964844,293.1499938964844,0.0505243577063083,-1475.860107421875,304.1454467773437,0.7218467593193054,0.0982220321893692,0.0934581607580185,293.11627197265625,297.1499938964844,293.1499938964844,0.0495330579578876,-1077.273681640625,304.1457824707031,0.71916264295578,0.0970434546470642,0.0682160630822181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414222121238708,-3188.963623046875,304.1283264160156,0.9335051774978638,0.214344635605812,0.202204942703247,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728290677070618,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776396930217743,1.0,1.0,0.969963014125824,1.0,-0.7997105121612549,0.331235408782959,0.4684751331806183,0.1698786616325378,0.0,0.0,0.2589159607887268,23.10141944885254,25.0,1.8540934324264529,-5763.9658203125,60.45672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195373535156,305.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1286898255348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817518770694732,0.1817562282085418,-4.356395947979763e-06,0.0,0.0001306038029724,0.0,0.0,7.395198345184326,0.0,0.0,0.0,0.2834658622741699,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369551479816436,-1179.4794921875,304.1470947265625,0.6804361343383789,0.0824619978666305,0.0746849328279495,293.1116943359375,297.1499938964844,293.1499938964844,0.0509877167642116,-1483.9561767578125,304.1454467773437,0.7234705686569214,0.09877210855484,0.0939764231443405,293.1158142089844,297.1499938964844,293.1499938964844,0.0499702095985412,-1082.8968505859375,304.145751953125,0.7207397222518921,0.0975617095828056,0.0685762912034988,292.9530639648437,297.1499938964844,293.1499938964844,0.1435583978891372,-3227.433837890625,304.1283874511719,0.9384633898735046,0.2169287055730819,0.2046553194522857,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732063055038452,0.050000000745058,0.2281150668859481,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781051009893417,1.0,1.0,0.9699511528015136,1.0,-0.8040576577186584,0.3330296874046325,0.4710279405117035,0.1711319088935852,0.0,0.0,0.2614609897136688,23.095277786254883,25.0,1.932788729667664,-5806.513671875,61.09488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181640625,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1297662109136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835614740848541,0.1835658252239227,-4.360168986750068e-06,0.0,0.0001316962152486,0.0,0.0,7.479504108428955,0.0,0.0,0.0,0.2838006615638733,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372432060539722,-1184.1805419921875,304.1470947265625,0.6818047165870667,0.0827995091676712,0.0749871134757995,293.11138916015625,297.1499938964844,293.1499938964844,0.0514498427510261,-1492.042724609375,304.1454162597656,0.7250693440437317,0.0993214100599289,0.0944943204522132,293.1153869628906,297.1499938964844,293.1499938964844,0.0504069849848747,-1088.5225830078125,304.145751953125,0.722290575504303,0.098079964518547,0.0689368471503257,292.9527893066406,297.1499938964844,293.1499938964844,0.1456772089004516,-3265.462158203125,304.12847900390625,0.943267285823822,0.2194819003343582,0.207078069448471,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735706090927124,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785713285207748,1.0,1.0,0.969954788684845,1.0,-0.8083701133728027,0.3348127603530884,0.4735573232173919,0.1723710894584655,0.0,0.0,0.2639542818069458,23.0909481048584,25.0,2.011326789855957,-5848.83251953125,61.73540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178283691406,305.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1308334916830063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853522062301635,0.1853565722703933,-4.363929292594548e-06,0.0,0.0001327793579548,0.0,0.0,7.563229560852051,0.0,0.0,0.0,0.2841335833072662,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378140397369861,-1193.4832763671875,304.1471252441406,0.6844769716262817,0.0834675431251525,0.0755857452750206,293.1108093261719,297.1499938964844,293.1499938964844,0.0523685328662395,-1508.154541015625,304.1454162597656,0.7281917929649353,0.1004156246781349,0.0955269336700439,293.1146240234375,297.1499938964844,293.1499938964844,0.0512769855558872,-1099.7513427734375,304.1457214355469,0.7253132462501526,0.0991139039397239,0.0696570053696632,292.9527587890625,297.1499938964844,293.1499938964844,0.1498510986566543,-3340.00439453125,304.1286926269531,0.9523343443870544,0.2244824171066284,0.2118285447359085,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574256420135498,0.050000000745058,0.2280856966972351,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11328125,1.0,0.1795043051242828,1.0,1.0,0.9699620604515076,1.0,-0.8168707489967346,0.3383375406265259,0.4785331785678863,0.1748030632734298,0.0,0.0,0.2687789797782898,23.087995529174805,25.0,2.167242288589477,-5932.552734375,63.02055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.1329340487718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888690143823623,0.1888733804225921,-4.371392606117297e-06,0.0,0.0001349111553281,0.0,0.0,7.728530406951904,0.0,0.0,0.0,0.2847917079925537,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378140397369861,-1193.4832763671875,304.1471252441406,0.6844769716262817,0.0834675431251525,0.0755857452750206,293.1108093261719,297.1499938964844,293.1499938964844,0.0523685328662395,-1508.154541015625,304.1454162597656,0.7281917929649353,0.1004156246781349,0.0955269336700439,293.1146240234375,297.1499938964844,293.1499938964844,0.0512769855558872,-1099.7513427734375,304.1457214355469,0.7253132462501526,0.0991139039397239,0.0696570053696632,292.9527587890625,297.1499938964844,293.1499938964844,0.1498510986566543,-3340.00439453125,304.1286926269531,0.9523343443870544,0.2244824171066284,0.2118285447359085,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574256420135498,0.050000000745058,0.2280856966972351,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11328125,1.0,0.1795043051242828,1.0,1.0,0.9699620604515076,1.0,-0.8168707489967346,0.3383375406265259,0.4785331785678863,0.1748030632734298,0.0,0.0,0.2687789797782898,23.087995529174805,25.0,2.167242288589477,-5932.552734375,63.02055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.1329340487718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888690143823623,0.1888733804225921,-4.371392606117297e-06,0.0,0.0001349111553281,0.0,0.0,7.728530406951904,0.0,0.0,0.0,0.2847917079925537,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383762903511524,-1202.6314697265625,304.1471252441406,0.6870469450950623,0.0841245725750923,0.0761753097176551,293.1103515625,297.1499938964844,293.1499938964844,0.0532767139375209,-1524.1309814453125,304.1454467773437,0.7312097549438477,0.1014999449253082,0.0965518876910209,293.1139831542969,297.1499938964844,293.1499938964844,0.0521382130682468,-1110.897216796875,304.14569091796875,0.7282249331474304,0.100138783454895,0.0703725442290306,292.9535522460937,297.1499938964844,293.1499938964844,0.1539177745580673,-3412.166259765625,304.1290283203125,0.9605949521064758,0.2293170392513275,0.2164291441440582,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748766660690308,0.050000000745058,0.2280684411525726,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804346442222595,1.0,1.0,0.9699693322181702,1.0,-0.8251681923866272,0.3417909145355224,0.4833772778511047,0.1771633177995681,0.0,0.0,0.2733745872974396,23.093297958374023,25.0,2.313538312911988,-6014.61767578125,64.30577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1349789500236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192283421754837,0.1922877877950668,-4.3787404138129205e-06,0.0,0.0001369864767184,0.0,0.0,7.890141487121582,0.0,0.0,0.0,0.28543621301651,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383762903511524,-1202.6314697265625,304.1471252441406,0.6870469450950623,0.0841245725750923,0.0761753097176551,293.1103515625,297.1499938964844,293.1499938964844,0.0532767139375209,-1524.1309814453125,304.1454467773437,0.7312097549438477,0.1014999449253082,0.0965518876910209,293.1139831542969,297.1499938964844,293.1499938964844,0.0521382130682468,-1110.897216796875,304.14569091796875,0.7282249331474304,0.100138783454895,0.0703725442290306,292.9535522460937,297.1499938964844,293.1499938964844,0.1539177745580673,-3412.166259765625,304.1290283203125,0.9605949521064758,0.2293170392513275,0.2164291441440582,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748766660690308,0.050000000745058,0.2280684411525726,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804346442222595,1.0,1.0,0.9699693322181702,1.0,-0.8251681923866272,0.3417909145355224,0.4833772778511047,0.1771633177995681,0.0,0.0,0.2733745872974396,23.093297958374023,25.0,2.313538312911988,-6014.61767578125,64.30577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1349789500236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192283421754837,0.1922877877950668,-4.3787404138129205e-06,0.0,0.0001369864767184,0.0,0.0,7.890141487121582,0.0,0.0,0.0,0.28543621301651,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389284379780292,-1211.603759765625,304.1471862792969,0.6894967555999756,0.0847689360380172,0.0767543539404869,293.11004638671875,297.1499938964844,293.1499938964844,0.0541693083941936,-1539.882568359375,304.1454772949219,0.7341099977493286,0.1025678366422653,0.0975633710622787,293.113525390625,297.1499938964844,293.1499938964844,0.0529825985431671,-1121.8551025390625,304.1457214355469,0.7310063242912292,0.1011442095041275,0.0710766911506652,292.9552307128906,297.1499938964844,293.1499938964844,0.1578532457351684,-3481.56884765625,304.12945556640625,0.9680060148239136,0.2339590638875961,0.2208553105592727,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754213333129883,0.050000000745058,0.2280533462762832,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2925109863281,291.1167297363281,1.0,0.1813580393791198,1.0,1.0,0.9699938297271729,1.0,-0.8332164287567139,0.3451523780822754,0.4880640506744385,0.1794387549161911,0.0,0.0,0.2777331173419952,23.10759162902832,25.0,2.4054150581359863,-6094.24658203125,65.58396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1369581967592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955809295177459,0.1955853104591369,-4.385932697914541e-06,0.0,0.0001389951648889,0.0,0.0,8.047286987304688,0.0,0.0,0.0,0.2860638797283172,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389284379780292,-1211.603759765625,304.1471862792969,0.6894967555999756,0.0847689360380172,0.0767543539404869,293.11004638671875,297.1499938964844,293.1499938964844,0.0541693083941936,-1539.882568359375,304.1454772949219,0.7341099977493286,0.1025678366422653,0.0975633710622787,293.113525390625,297.1499938964844,293.1499938964844,0.0529825985431671,-1121.8551025390625,304.1457214355469,0.7310063242912292,0.1011442095041275,0.0710766911506652,292.9552307128906,297.1499938964844,293.1499938964844,0.1578532457351684,-3481.56884765625,304.12945556640625,0.9680060148239136,0.2339590638875961,0.2208553105592727,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754213333129883,0.050000000745058,0.2280533462762832,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2925109863281,291.1167297363281,1.0,0.1813580393791198,1.0,1.0,0.9699938297271729,1.0,-0.8332164287567139,0.3451523780822754,0.4880640506744385,0.1794387549161911,0.0,0.0,0.2777331173419952,23.10759162902832,25.0,2.4054150581359863,-6094.24658203125,65.58396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1369581967592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955809295177459,0.1955853104591369,-4.385932697914541e-06,0.0,0.0001389951648889,0.0,0.0,8.047286987304688,0.0,0.0,0.0,0.2860638797283172,4.0,0.0,1.0
