time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394688881933689,-1220.378173828125,304.147216796875,0.6918056011199951,0.0853981003165245,0.0773207917809486,293.1098937988281,297.1499938964844,293.1499938964844,0.055042490363121,-1555.341796875,304.1455383300781,0.7368754744529724,0.1036145985126495,0.0985562205314636,293.1132507324219,297.1499938964844,293.1499938964844,0.0538045167922973,-1132.5521240234375,304.1457824707031,0.7336378693580627,0.102124273777008,0.0717641711235046,292.9577941894531,297.1499938964844,293.1499938964844,0.161628782749176,-3547.757568359375,304.1300048828125,0.9745554327964784,0.2383756637573242,0.2250759154558181,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758789777755737,0.050000000745058,0.2280406951904297,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.2925720214844,291.11846923828125,1.0,0.1822695881128311,1.0,1.0,0.9700182676315308,1.0,-0.8409634232521057,0.3483998775482178,0.4925635457038879,0.1816152781248092,0.0,0.0,0.281864196062088,23.13170051574707,25.0,2.5673835277557373,-6172.00732421875,66.84683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1388594210147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987564414739608,0.198760837316513,-4.392948540044017e-06,0.0,0.0001409246469847,0.0,0.0,8.199625015258789,0.0,0.0,0.0,0.2866733074188232,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394688881933689,-1220.378173828125,304.147216796875,0.6918056011199951,0.0853981003165245,0.0773207917809486,293.1098937988281,297.1499938964844,293.1499938964844,0.055042490363121,-1555.341796875,304.1455383300781,0.7368754744529724,0.1036145985126495,0.0985562205314636,293.1132507324219,297.1499938964844,293.1499938964844,0.0538045167922973,-1132.5521240234375,304.1457824707031,0.7336378693580627,0.102124273777008,0.0717641711235046,292.9577941894531,297.1499938964844,293.1499938964844,0.161628782749176,-3547.757568359375,304.1300048828125,0.9745554327964784,0.2383756637573242,0.2250759154558181,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758789777755737,0.050000000745058,0.2280406951904297,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.2925720214844,291.11846923828125,1.0,0.1822695881128311,1.0,1.0,0.9700182676315308,1.0,-0.8409634232521057,0.3483998775482178,0.4925635457038879,0.1816152781248092,0.0,0.0,0.281864196062088,23.13170051574707,25.0,2.5673835277557373,-6172.00732421875,66.84683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1388594210147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987564414739608,0.198760837316513,-4.392948540044017e-06,0.0,0.0001409246469847,0.0,0.0,8.199625015258789,0.0,0.0,0.0,0.2866733074188232,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397320985794067,-1224.6441650390625,304.1472473144531,0.6929017901420593,0.0857061818242073,0.0775985717773437,293.1098327636719,297.1499938964844,293.1499938964844,0.0554687306284904,-1562.9012451171875,304.14556884765625,0.7382041215896606,0.1041291430592536,0.0990447178483009,293.1131896972656,297.1499938964844,293.1499938964844,0.0542039908468723,-1137.7584228515625,304.14581298828125,0.7348944544792175,0.1026039272546768,0.0721009671688079,292.9594116210937,297.1499938964844,293.1499938964844,0.1634417921304702,-3579.395263671875,304.1303405761719,0.9775131940841676,0.2404891103506088,0.2270996272563934,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5760726928710938,0.050000000745058,0.2280353456735611,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197509765625,1.0,0.182719349861145,1.0,1.0,0.9700305461883544,1.0,-0.8447098135948181,0.3499747514724731,0.4947350621223449,0.1826623678207397,0.0,0.0,0.28379026055336,23.147550582885746,25.0,3.32276463508606,-6211.15869140625,67.46996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1397802829742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002782374620437,0.2002826333045959,-4.396347321744543e-06,0.0,0.0001418592291884,0.0,0.0,8.272992134094238,0.0,0.0,0.0,0.2869661450386047,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399893559515476,-1228.8062744140625,304.14727783203125,0.6939579844474792,0.0860096216201782,0.077872484922409,293.10986328125,297.1499938964844,293.1499938964844,0.0558867007493972,-1570.3194580078125,304.1455993652344,0.7394962310791016,0.1046375930309295,0.0995277389883995,293.1131591796875,297.1499938964844,293.1499938964844,0.0545945018529892,-1142.850341796875,304.1458740234375,0.7361116409301758,0.1030765175819397,0.0724330320954322,292.9612731933594,297.1499938964844,293.1499938964844,0.165198802947998,-3609.960205078125,304.1307373046875,0.9802693724632264,0.2425360828638076,0.2290627658367157,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5762428045272827,0.050000000745058,0.2280306369066238,291.1209411621094,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215209960937,1.0,0.1831644177436828,1.0,1.0,0.9700527787208556,1.0,-0.8483673930168152,0.3515149354934692,0.4968524277210235,0.1836804747581482,0.0,0.0,0.2855631411075592,23.16588020324707,25.0,4.219566345214844,-6249.3115234375,68.08651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.1406830698251724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017101049423217,0.2017145007848739,-4.399571480462328e-06,0.0,0.0001427754177711,0.0,0.0,8.342251777648926,0.0,0.0,0.0,0.2872421443462372,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404900461435318,-1236.9012451171875,304.1473388671875,0.6959382891654968,0.0866008996963501,0.0784071683883667,293.1099548339844,297.1499938964844,293.1499938964844,0.056703183799982,-1584.842041015625,304.1457214355469,0.7419610619544983,0.1056344881653785,0.1004757508635521,293.1132202148437,297.1499938964844,293.1499938964844,0.0553538464009761,-1152.770263671875,304.14599609375,0.7384182214736938,0.1039986833930015,0.0730817541480064,292.9657592773437,297.1499938964844,293.1499938964844,0.1685405969619751,-3667.85400390625,304.131591796875,0.9851866364479064,0.2464086711406707,0.2327867001295089,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5765059590339661,0.050000000745058,0.2280233353376388,291.12457275390625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250305175781,1.0,0.1840375810861587,1.0,1.0,0.9700971841812134,1.0,-0.8553863167762756,0.3544792532920837,0.5009070038795471,0.1856218576431274,0.0,0.0,0.2887042164802551,23.210405349731445,25.0,4.5089640617370605,-6319.52197265625,69.29476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1424252092838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042580395936966,0.2042624354362487,-4.405363142723218e-06,0.0,0.0001445434754714,0.0,0.0,8.466024398803711,0.0,0.0,0.0,0.2877361178398132,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404900461435318,-1236.9012451171875,304.1473388671875,0.6959382891654968,0.0866008996963501,0.0784071683883667,293.1099548339844,297.1499938964844,293.1499938964844,0.056703183799982,-1584.842041015625,304.1457214355469,0.7419610619544983,0.1056344881653785,0.1004757508635521,293.1132202148437,297.1499938964844,293.1499938964844,0.0553538464009761,-1152.770263671875,304.14599609375,0.7384182214736938,0.1039986833930015,0.0730817541480064,292.9657592773437,297.1499938964844,293.1499938964844,0.1685405969619751,-3667.85400390625,304.131591796875,0.9851866364479064,0.2464086711406707,0.2327867001295089,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5765059590339661,0.050000000745058,0.2280233353376388,291.12457275390625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250305175781,1.0,0.1840375810861587,1.0,1.0,0.9700971841812134,1.0,-0.8553863167762756,0.3544792532920837,0.5009070038795471,0.1856218576431274,0.0,0.0,0.2887042164802551,23.210405349731445,25.0,4.5089640617370605,-6319.52197265625,69.29476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1424252092838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042580395936966,0.2042624354362487,-4.405363142723218e-06,0.0,0.0001445434754714,0.0,0.0,8.466024398803711,0.0,0.0,0.0,0.2877361178398132,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409773029386997,-1244.790283203125,304.1474304199219,0.6977295279502869,0.0871694013476371,0.0789224654436111,293.11016845703125,297.1499938964844,293.1499938964844,0.057500384747982,-1599.0810546875,304.14581298828125,0.7442546486854553,0.1066027283668518,0.101397804915905,293.1134338378906,297.1499938964844,293.1499938964844,0.0560908615589141,-1162.43603515625,304.1460876464844,0.740543782711029,0.1048882454633712,0.073708526790142,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454178094864,-3721.383056640625,304.1325378417969,0.9893442392349244,0.249957263469696,0.2362133115530014,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5766599774360657,0.050000000745058,0.2280189990997314,291.12713623046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12744140625,1.0,0.184883639216423,1.0,1.0,0.970141589641571,1.0,-0.8619711995124817,0.3572719693183899,0.5046992301940918,0.1874251961708068,0.0,0.0,0.2915708720684051,23.265708923339844,25.0,3.531142473220825,-6384.05810546875,70.46215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007751464844,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1440623998641967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065620869398117,0.206566497683525,-4.4106345740146935e-06,0.0,0.0001462050277041,0.0,0.0,8.578493118286133,0.0,0.0,0.0,0.2881874144077301,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409773029386997,-1244.790283203125,304.1474304199219,0.6977295279502869,0.0871694013476371,0.0789224654436111,293.11016845703125,297.1499938964844,293.1499938964844,0.057500384747982,-1599.0810546875,304.14581298828125,0.7442546486854553,0.1066027283668518,0.101397804915905,293.1134338378906,297.1499938964844,293.1499938964844,0.0560908615589141,-1162.43603515625,304.1460876464844,0.740543782711029,0.1048882454633712,0.073708526790142,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454178094864,-3721.383056640625,304.1325378417969,0.9893442392349244,0.249957263469696,0.2362133115530014,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5766599774360657,0.050000000745058,0.2280189990997314,291.12713623046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12744140625,1.0,0.184883639216423,1.0,1.0,0.970141589641571,1.0,-0.8619711995124817,0.3572719693183899,0.5046992301940918,0.1874251961708068,0.0,0.0,0.2915708720684051,23.265708923339844,25.0,3.531142473220825,-6384.05810546875,70.46215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007751464844,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1440623998641967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065620869398117,0.206566497683525,-4.4106345740146935e-06,0.0,0.0001462050277041,0.0,0.0,8.578493118286133,0.0,0.0,0.0,0.2881874144077301,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041491262614727,-1253.1253662109375,304.1474304199219,0.6995818018913269,0.087800532579422,0.0794638842344284,293.1100769042969,297.1499938964844,293.1499938964844,0.0583172217011451,-1613.7340087890625,304.1458435058594,0.7465927600860596,0.1076311022043228,0.1023433655500412,293.1133117675781,297.1499938964844,293.1499938964844,0.0568443685770034,-1172.3583984375,304.1461486816406,0.7427026033401489,0.1058328971266746,0.074349544942379,292.977294921875,297.1499938964844,293.1499938964844,0.174530491232872,-3770.90478515625,304.133544921875,0.992974817752838,0.2532662153244018,0.2393769770860672,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5768032073974609,0.050000000745058,0.2280149757862091,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294250488281,1.0,0.1857024580240249,1.0,1.0,0.9701940417289734,1.0,-0.8683174252510071,0.3599756062030792,0.5083417892456055,0.1891422569751739,0.0,0.0,0.2942065298557281,23.319795608520508,25.0,2.693715333938598,-6445.73876953125,71.60160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1455848067998886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087098062038421,0.2087142169475555,-4.415589501149952e-06,0.0,0.0001477500773034,0.0,0.0,8.683822631835938,0.0,0.0,0.0,0.2886101603507995,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041491262614727,-1253.1253662109375,304.1474304199219,0.6995818018913269,0.087800532579422,0.0794638842344284,293.1100769042969,297.1499938964844,293.1499938964844,0.0583172217011451,-1613.7340087890625,304.1458435058594,0.7465927600860596,0.1076311022043228,0.1023433655500412,293.1133117675781,297.1499938964844,293.1499938964844,0.0568443685770034,-1172.3583984375,304.1461486816406,0.7427026033401489,0.1058328971266746,0.074349544942379,292.977294921875,297.1499938964844,293.1499938964844,0.174530491232872,-3770.90478515625,304.133544921875,0.992974817752838,0.2532662153244018,0.2393769770860672,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5768032073974609,0.050000000745058,0.2280149757862091,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294250488281,1.0,0.1857024580240249,1.0,1.0,0.9701940417289734,1.0,-0.8683174252510071,0.3599756062030792,0.5083417892456055,0.1891422569751739,0.0,0.0,0.2942065298557281,23.319795608520508,25.0,2.693715333938598,-6445.73876953125,71.60160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1455848067998886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087098062038421,0.2087142169475555,-4.415589501149952e-06,0.0,0.0001477500773034,0.0,0.0,8.683822631835938,0.0,0.0,0.0,0.2886101603507995,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.042096484452486,-1262.9727783203125,304.14727783203125,0.7018522620201111,0.088520660996437,0.0800937861204147,293.1094970703125,297.1499938964844,293.1499938964844,0.0592247024178504,-1630.1060791015625,304.1457214355469,0.7493119239807129,0.1087581142783165,0.1033885553479194,293.11279296875,297.1499938964844,293.1499938964844,0.0576831959187984,-1183.46533203125,304.1460266113281,0.7452219724655151,0.1068680956959724,0.0750588253140449,292.9832458496094,297.1499938964844,293.1499938964844,0.1773106455802917,-3818.499267578125,304.1343994140625,0.9964171648025512,0.2564329206943512,0.2423962652683258,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770859718322754,0.050000000745058,0.2280071824789047,291.1299133300781,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.12994384765625,1.0,0.1865040361881256,1.0,1.0,0.9702465534210204,1.0,-0.8747935891151428,0.3627451062202453,0.5120484232902527,0.1908785104751587,0.0,0.0,0.29681596159935,23.355499267578125,25.0,0.836466372013092,-6507.03173828125,72.74886322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.1469931006431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107928246259689,0.2107972502708435,-4.420418918016367e-06,0.0,0.0001491793082095,0.0,0.0,8.786409378051758,0.0,0.0,0.0,0.2890247702598572,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.042096484452486,-1262.9727783203125,304.14727783203125,0.7018522620201111,0.088520660996437,0.0800937861204147,293.1094970703125,297.1499938964844,293.1499938964844,0.0592247024178504,-1630.1060791015625,304.1457214355469,0.7493119239807129,0.1087581142783165,0.1033885553479194,293.11279296875,297.1499938964844,293.1499938964844,0.0576831959187984,-1183.46533203125,304.1460266113281,0.7452219724655151,0.1068680956959724,0.0750588253140449,292.9832458496094,297.1499938964844,293.1499938964844,0.1773106455802917,-3818.499267578125,304.1343994140625,0.9964171648025512,0.2564329206943512,0.2423962652683258,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770859718322754,0.050000000745058,0.2280071824789047,291.1299133300781,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.12994384765625,1.0,0.1865040361881256,1.0,1.0,0.9702465534210204,1.0,-0.8747935891151428,0.3627451062202453,0.5120484232902527,0.1908785104751587,0.0,0.0,0.29681596159935,23.355499267578125,25.0,0.836466372013092,-6507.03173828125,72.74886322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.1469931006431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107928246259689,0.2107972502708435,-4.420418918016367e-06,0.0,0.0001491793082095,0.0,0.0,8.786409378051758,0.0,0.0,0.0,0.2890247702598572,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424196906387805,-1268.2396240234375,304.1471862792969,0.7030292749404907,0.0888984724879264,0.0804277881979942,293.109130859375,297.1499938964844,293.1499938964844,0.0597005374729633,-1638.72314453125,304.1456298828125,0.7507175803184509,0.1093429774045944,0.1039350405335426,293.1124572753906,297.1499938964844,293.1499938964844,0.0581228472292423,-1189.3077392578125,304.1459350585937,0.7465216517448425,0.1074048355221748,0.0754292756319046,292.9862060546875,297.1499938964844,293.1499938964844,0.1786040961742401,-3840.681884765625,304.1348876953125,0.9979559183120728,0.2579637765884399,0.2438023835420608,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5772165060043335,0.050000000745058,0.228003591299057,291.1297912597656,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.2937316894531,291.1297607421875,1.0,0.1868983805179596,1.0,1.0,0.9702727794647216,1.0,-0.8779582381248474,0.3641011416912079,0.5138571262359619,0.1917239278554916,0.0,0.0,0.2981736361980438,23.374162673950195,25.0,0.1453978866338729,-6537.37939453125,73.31780242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,305.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.147659420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21187824010849,0.2118826657533645,-4.42294458480319e-06,0.0,0.0001498555357102,0.0,0.0,8.840033531188965,0.0,0.0,0.0,0.2892419397830963,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427531935274601,-1273.6751708984375,304.1470947265625,0.7037843465805054,0.0892858281731605,0.0807728692889213,293.1087341308594,297.1499938964844,293.1499938964844,0.0601865760982036,-1647.5421142578125,304.1455383300781,0.751714825630188,0.1099388375878334,0.1044948324561119,293.1120910644531,297.1499938964844,293.1499938964844,0.0585721135139465,-1195.2884521484375,304.1458740234375,0.7474181652069092,0.1079518571496009,0.0758088752627372,292.9887084960937,297.1499938964844,293.1499938964844,0.1791776120662689,-3849.887939453125,304.1365966796875,0.99818354845047,0.2595477998256683,0.2443377077579498,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769367218017578,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.187271237373352,1.0,1.0,0.9703078866004944,1.0,-0.880183219909668,0.3650543689727783,0.5151288509368896,0.1923183798789978,0.0,0.0,0.2995393872261047,23.440662384033203,25.0,0.183936059474945,-6563.36083984375,73.79579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1483022570610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129891514778137,0.2129935771226883,-4.4255425564188045e-06,0.0,0.0001505079271737,0.0,0.0,8.895050048828125,0.0,0.0,0.0,0.2894643545150757,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434322170913219,-1284.7196044921875,304.1469421386719,0.7049249410629272,0.0900823920965194,0.0814871415495872,293.10791015625,297.1499938964844,293.1499938964844,0.061167187988758,-1665.3577880859375,304.1453857421875,0.7533443570137024,0.1111544147133827,0.1056426614522934,293.111328125,297.1499938964844,293.1499938964844,0.0594791769981384,-1207.374755859375,304.1457214355469,0.7488526701927185,0.109069675207138,0.0765883028507232,292.9904479980469,297.1499938964844,293.1499938964844,0.1792334467172622,-3849.829345703125,304.14093017578125,0.997130274772644,0.2632687389850616,0.2442957311868667,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919616699219,291.1319274902344,1.0,0.1879452168941497,1.0,1.0,0.9703781008720398,1.0,-0.8833258748054504,0.3664112389087677,0.5169146656990051,0.1931319385766983,0.0,0.0,0.301923394203186,23.61445045471192,25.0,2.8164687156677246,-6608.18408203125,74.59876251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1494909673929214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150590568780899,0.2150634825229644,-4.43044973508222e-06,0.0,0.0001517143246019,0.0,0.0,8.997981071472168,0.0,0.0,0.0,0.2898759245872497,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434322170913219,-1284.7196044921875,304.1469421386719,0.7049249410629272,0.0900823920965194,0.0814871415495872,293.10791015625,297.1499938964844,293.1499938964844,0.061167187988758,-1665.3577880859375,304.1453857421875,0.7533443570137024,0.1111544147133827,0.1056426614522934,293.111328125,297.1499938964844,293.1499938964844,0.0594791769981384,-1207.374755859375,304.1457214355469,0.7488526701927185,0.109069675207138,0.0765883028507232,292.9904479980469,297.1499938964844,293.1499938964844,0.1792334467172622,-3849.829345703125,304.14093017578125,0.997130274772644,0.2632687389850616,0.2442957311868667,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919616699219,291.1319274902344,1.0,0.1879452168941497,1.0,1.0,0.9703781008720398,1.0,-0.8833258748054504,0.3664112389087677,0.5169146656990051,0.1931319385766983,0.0,0.0,0.301923394203186,23.61445045471192,25.0,2.8164687156677246,-6608.18408203125,74.59876251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1494909673929214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150590568780899,0.2150634825229644,-4.43044973508222e-06,0.0,0.0001517143246019,0.0,0.0,8.997981071472168,0.0,0.0,0.0,0.2898759245872497,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441306419670581,-1296.0870361328125,304.14678955078125,0.7067044377326965,0.0909077078104019,0.082223892211914,293.1070251464844,297.1499938964844,293.1499938964844,0.0621617622673511,-1683.4962158203125,304.145263671875,0.7555919289588928,0.1123969331383705,0.1068135797977447,293.1105041503906,297.1499938964844,293.1499938964844,0.060402438044548,-1219.720703125,304.1456298828125,0.7509000897407532,0.1102171018719673,0.0773861408233642,292.9898376464844,297.1499938964844,293.1499938964844,0.1796752214431762,-3856.8447265625,304.1431884765625,0.9971309304237366,0.2674350142478943,0.2447452098131179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.13385009765625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340026855469,1.0,0.1885682195425033,1.0,1.0,0.9704483151435852,1.0,-0.8871225714683533,0.3680546879768371,0.5190678834915161,0.1941089332103729,0.0,0.0,0.3038928806781769,23.718994140625,25.0,2.2772786617279053,-6651.63232421875,75.4156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1505423039197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167332470417022,0.216737687587738,-4.434460151969688e-06,0.0,0.0001527813001303,0.0,0.0,9.081599235534668,0.0,0.0,0.0,0.290212482213974,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441306419670581,-1296.0870361328125,304.14678955078125,0.7067044377326965,0.0909077078104019,0.082223892211914,293.1070251464844,297.1499938964844,293.1499938964844,0.0621617622673511,-1683.4962158203125,304.145263671875,0.7555919289588928,0.1123969331383705,0.1068135797977447,293.1105041503906,297.1499938964844,293.1499938964844,0.060402438044548,-1219.720703125,304.1456298828125,0.7509000897407532,0.1102171018719673,0.0773861408233642,292.9898376464844,297.1499938964844,293.1499938964844,0.1796752214431762,-3856.8447265625,304.1431884765625,0.9971309304237366,0.2674350142478943,0.2447452098131179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.13385009765625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340026855469,1.0,0.1885682195425033,1.0,1.0,0.9704483151435852,1.0,-0.8871225714683533,0.3680546879768371,0.5190678834915161,0.1941089332103729,0.0,0.0,0.3038928806781769,23.718994140625,25.0,2.2772786617279053,-6651.63232421875,75.4156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1505423039197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167332470417022,0.216737687587738,-4.434460151969688e-06,0.0,0.0001527813001303,0.0,0.0,9.081599235534668,0.0,0.0,0.0,0.290212482213974,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448642261326313,-1308.06591796875,304.1466369628906,0.7087005972862244,0.0917644873261451,0.0829880088567733,293.10614013671875,297.1499938964844,293.1499938964844,0.0631857365369796,-1702.2752685546875,304.1451416015625,0.758044958114624,0.113667756319046,0.1080103144049644,293.109619140625,297.1499938964844,293.1499938964844,0.061358518898487,-1232.57568359375,304.1454772949219,0.7531587481498718,0.1113964989781379,0.0782055482268333,292.9885559082031,297.1499938964844,293.1499938964844,0.1800509840250015,-3862.876953125,304.1448059082031,0.9971957206726074,0.2717538475990295,0.2451067715883255,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5752999782562256,0.050000000745058,0.2280551195144653,291.1343078613281,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13433837890625,1.0,0.1891514509916305,1.0,1.0,0.970500111579895,1.0,-0.890902578830719,0.3696954250335693,0.5212071537971497,0.1950755566358566,0.0,0.0,0.3059455752372741,23.80293846130371,25.0,0.8348372578620911,-6695.20703125,76.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1514712423086166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184223681688308,0.2184268087148666,-4.438493760972051e-06,0.0,0.0001537240605102,0.0,0.0,9.166193962097168,0.0,0.0,0.0,0.2905558943748474,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448642261326313,-1308.06591796875,304.1466369628906,0.7087005972862244,0.0917644873261451,0.0829880088567733,293.10614013671875,297.1499938964844,293.1499938964844,0.0631857365369796,-1702.2752685546875,304.1451416015625,0.758044958114624,0.113667756319046,0.1080103144049644,293.109619140625,297.1499938964844,293.1499938964844,0.061358518898487,-1232.57568359375,304.1454772949219,0.7531587481498718,0.1113964989781379,0.0782055482268333,292.9885559082031,297.1499938964844,293.1499938964844,0.1800509840250015,-3862.876953125,304.1448059082031,0.9971957206726074,0.2717538475990295,0.2451067715883255,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5752999782562256,0.050000000745058,0.2280551195144653,291.1343078613281,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13433837890625,1.0,0.1891514509916305,1.0,1.0,0.970500111579895,1.0,-0.890902578830719,0.3696954250335693,0.5212071537971497,0.1950755566358566,0.0,0.0,0.3059455752372741,23.80293846130371,25.0,0.8348372578620911,-6695.20703125,76.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1514712423086166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184223681688308,0.2184268087148666,-4.438493760972051e-06,0.0,0.0001537240605102,0.0,0.0,9.166193962097168,0.0,0.0,0.0,0.2905558943748474,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456229522824287,-1320.4764404296875,304.146484375,0.7108235955238342,0.0926494300365448,0.0837778970599174,293.105224609375,297.1499938964844,293.1499938964844,0.0642282664775848,-1721.4779052734375,304.14501953125,0.7606527805328369,0.1149645149707794,0.1092318072915077,293.10870361328125,297.1499938964844,293.1499938964844,0.0623365119099617,-1245.7801513671875,304.1453552246094,0.7555788159370422,0.1126050800085067,0.0790456309914588,292.98681640625,297.1499938964844,293.1499938964844,0.1803042292594909,-3866.900634765625,304.1461181640625,0.9972375631332396,0.2761917114257812,0.2453425824642181,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5751219391822815,0.050000000745058,0.2280598878860473,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.189700648188591,1.0,1.0,0.9705519080162048,1.0,-0.8946136832237244,0.3713105022907257,0.5233031511306763,0.1960171163082122,0.0,0.0,0.3080089092254638,23.872329711914062,25.0,0.3510860800743103,-6739.73046875,76.96308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1523024588823318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201571315526962,0.220161572098732,-4.442667432158487e-06,0.0,0.000154567635036,0.0,0.0,9.253406524658203,0.0,0.0,0.0,0.2909093499183655,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456229522824287,-1320.4764404296875,304.146484375,0.7108235955238342,0.0926494300365448,0.0837778970599174,293.105224609375,297.1499938964844,293.1499938964844,0.0642282664775848,-1721.4779052734375,304.14501953125,0.7606527805328369,0.1149645149707794,0.1092318072915077,293.10870361328125,297.1499938964844,293.1499938964844,0.0623365119099617,-1245.7801513671875,304.1453552246094,0.7555788159370422,0.1126050800085067,0.0790456309914588,292.98681640625,297.1499938964844,293.1499938964844,0.1803042292594909,-3866.900634765625,304.1461181640625,0.9972375631332396,0.2761917114257812,0.2453425824642181,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5751219391822815,0.050000000745058,0.2280598878860473,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.189700648188591,1.0,1.0,0.9705519080162048,1.0,-0.8946136832237244,0.3713105022907257,0.5233031511306763,0.1960171163082122,0.0,0.0,0.3080089092254638,23.872329711914062,25.0,0.3510860800743103,-6739.73046875,76.96308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1523024588823318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201571315526962,0.220161572098732,-4.442667432158487e-06,0.0,0.000154567635036,0.0,0.0,9.253406524658203,0.0,0.0,0.0,0.2909093499183655,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460097156465053,-1326.8099365234375,304.1464233398437,0.7119163870811462,0.0931010022759437,0.0841812267899513,293.1047668457031,297.1499938964844,293.1499938964844,0.0647546574473381,-1731.203369140625,304.1449584960937,0.7620071172714233,0.1156213954091072,0.1098507568240165,293.1082458496094,297.1499938964844,293.1499938964844,0.0628317147493362,-1252.48583984375,304.1452941894531,0.7568415999412537,0.1132188811898231,0.0794724747538566,292.9858703613281,297.1499938964844,293.1499938964844,0.1803900003433227,-3868.236572265625,304.14666748046875,0.997251272201538,0.2784473001956939,0.245420217514038,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750632882118225,0.050000000745058,0.2280614376068115,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840881347656,291.1346130371094,1.0,0.1899645179510116,1.0,1.0,0.970577836036682,1.0,-0.8964479565620422,0.3721101880073547,0.5243377685546875,0.1964802145957946,0.0,0.0,0.3090273141860962,23.902362823486328,25.0,0.3389650583267212,-6762.23193359375,77.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1526912748813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210217118263244,0.2210261523723602,-4.444760179467266e-06,0.0,0.0001549622393213,0.0,0.0,9.297000885009766,0.0,0.0,0.0,0.2910859882831573,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464007183909416,-1333.218017578125,304.1463623046875,0.7130259871482849,0.0935580357909202,0.0845895633101463,293.10430908203125,297.1499938964844,293.1499938964844,0.0652838796377182,-1741.0008544921875,304.1449279785156,0.7633917927742004,0.116283431649208,0.1104746460914611,293.1077880859375,297.1499938964844,293.1499938964844,0.0633303895592689,-1259.2515869140625,304.145263671875,0.7581360340118408,0.1138384118676185,0.0799033939838409,292.98486328125,297.1499938964844,293.1499938964844,0.1804512590169906,-3869.16650390625,304.14715576171875,0.9972607493400574,0.2807243764400482,0.2454739660024643,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750226974487305,0.050000000745058,0.2280624955892563,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902220547199249,1.0,1.0,0.9706100225448608,1.0,-0.8982698321342468,0.3729051053524017,0.5253647565841675,0.196938619017601,0.0,0.0,0.3100308179855346,23.92962646484375,25.0,0.388205736875534,-6784.74462890625,77.69915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1530672162771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218785434961319,0.2218829840421676,-4.446842467586976e-06,0.0,0.0001553437614347,0.0,0.0,9.340288162231444,0.0,0.0,0.0,0.2912613451480865,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471947118639946,-1346.25,304.1462707519531,0.7152867913246155,0.0944868549704551,0.0854198634624481,293.1034240722656,297.1499938964844,293.1499938964844,0.0663506165146827,-1760.810791015625,304.14483642578125,0.7662432789802551,0.1176214814186096,0.1117359772324562,293.1068725585937,297.1499938964844,293.1499938964844,0.0643376931548118,-1272.9595947265625,304.1451721191406,0.7608113288879395,0.1150929778814315,0.0807763785123825,292.9827575683594,297.1499938964844,293.1499938964844,0.1805097013711929,-3869.9677734375,304.1479797363281,0.9972683191299438,0.285336822271347,0.2455169409513473,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749901533126831,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907202005386352,1.0,1.0,0.9706743955612184,1.0,-0.9018805623054504,0.3744827806949615,0.5273978114128113,0.1978434771299362,0.0,0.0,0.3120032250881195,23.9766788482666,25.0,0.3473682701587677,-6829.28125,78.4161605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1537939459085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235675454139709,0.2235720008611679,-4.450967480806867e-06,0.0,0.0001560812961542,0.0,0.0,9.425858497619627,0.0,0.0,0.0,0.2916084229946136,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471947118639946,-1346.25,304.1462707519531,0.7152867913246155,0.0944868549704551,0.0854198634624481,293.1034240722656,297.1499938964844,293.1499938964844,0.0663506165146827,-1760.810791015625,304.14483642578125,0.7662432789802551,0.1176214814186096,0.1117359772324562,293.1068725585937,297.1499938964844,293.1499938964844,0.0643376931548118,-1272.9595947265625,304.1451721191406,0.7608113288879395,0.1150929778814315,0.0807763785123825,292.9827575683594,297.1499938964844,293.1499938964844,0.1805097013711929,-3869.9677734375,304.1479797363281,0.9972683191299438,0.285336822271347,0.2455169409513473,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749901533126831,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907202005386352,1.0,1.0,0.9706743955612184,1.0,-0.9018805623054504,0.3744827806949615,0.5273978114128113,0.1978434771299362,0.0,0.0,0.3120032250881195,23.9766788482666,25.0,0.3473682701587677,-6829.28125,78.4161605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1537939459085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235675454139709,0.2235720008611679,-4.450967480806867e-06,0.0,0.0001560812961542,0.0,0.0,9.425858497619627,0.0,0.0,0.0,0.2916084229946136,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480032749474048,-1359.5533447265625,304.1461486816406,0.7175864577293396,0.0954320728778839,0.086265280842781,293.1025695800781,297.1499938964844,293.1499938964844,0.0674277767539024,-1780.9013671875,304.144775390625,0.769185483455658,0.1189751103520393,0.1130123734474182,293.1059875488281,297.1499938964844,293.1499938964844,0.0653572455048561,-1286.8936767578125,304.14508056640625,0.7635826468467712,0.1163648068904876,0.0816617235541343,292.9805908203125,297.1499938964844,293.1499938964844,0.1805023550987243,-3869.691162109375,304.1486511230469,0.9972633719444276,0.2900133430957794,0.2454886734485626,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750114321708679,0.050000000745058,0.2280626147985458,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1350402832031,1.0,0.1911998093128204,1.0,1.0,0.9707387685775756,1.0,-0.9054550528526306,0.3760475218296051,0.5294075608253479,0.198734849691391,0.0,0.0,0.3139901459217071,24.01548194885254,28.0,-0.1048851385712623,-6872.74365234375,79.11851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1545056402683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252634316682815,0.2252678871154785,-4.455131147551583e-06,0.0,0.0001568035950185,0.0,0.0,9.512088775634766,0.0,0.0,0.0,0.291959136724472,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480032749474048,-1359.5533447265625,304.1461486816406,0.7175864577293396,0.0954320728778839,0.086265280842781,293.1025695800781,297.1499938964844,293.1499938964844,0.0674277767539024,-1780.9013671875,304.144775390625,0.769185483455658,0.1189751103520393,0.1130123734474182,293.1059875488281,297.1499938964844,293.1499938964844,0.0653572455048561,-1286.8936767578125,304.14508056640625,0.7635826468467712,0.1163648068904876,0.0816617235541343,292.9805908203125,297.1499938964844,293.1499938964844,0.1805023550987243,-3869.691162109375,304.1486511230469,0.9972633719444276,0.2900133430957794,0.2454886734485626,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750114321708679,0.050000000745058,0.2280626147985458,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1350402832031,1.0,0.1911998093128204,1.0,1.0,0.9707387685775756,1.0,-0.9054550528526306,0.3760475218296051,0.5294075608253479,0.198734849691391,0.0,0.0,0.3139901459217071,24.01548194885254,28.0,-0.1048851385712623,-6872.74365234375,79.11851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1545056402683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252634316682815,0.2252678871154785,-4.455131147551583e-06,0.0,0.0001568035950185,0.0,0.0,9.512088775634766,0.0,0.0,0.0,0.291959136724472,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.048849020153284,-1373.548095703125,304.1460266113281,0.7175062298774719,0.0963817313313484,0.0871313214302063,293.101806640625,297.1499938964844,293.1499938964844,0.0685411617159843,-1801.806884765625,304.1446533203125,0.7694640755653381,0.1203330159187316,0.1143100559711456,293.1051940917969,297.1499938964844,293.1499938964844,0.0664141029119491,-1301.435791015625,304.1449584960937,0.7637462615966797,0.1176418513059616,0.0825636610388755,292.9811096191406,297.1499938964844,293.1499938964844,0.1832612305879593,-3917.905029296875,304.1443786621094,0.9977756142616272,0.2942150235176086,0.2485681474208831,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572677493095398,0.050000000745058,0.2281269282102584,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929514706134796,1.0,1.0,0.9708121418952942,1.0,-0.9129058718681335,0.3792890310287475,0.533616840839386,0.2006581276655197,0.0,0.0,0.316506564617157,24.448740005493164,31.0,-6.63853120803833,-6930.01806640625,81.14409637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,305.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.1552347838878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272137254476547,0.2272181957960128,-4.45990553998854e-06,0.0,0.0001575435599079,0.0,0.0,9.611557960510254,0.0,0.0,0.0,0.2923727035522461,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.048849020153284,-1373.548095703125,304.1460266113281,0.7175062298774719,0.0963817313313484,0.0871313214302063,293.101806640625,297.1499938964844,293.1499938964844,0.0685411617159843,-1801.806884765625,304.1446533203125,0.7694640755653381,0.1203330159187316,0.1143100559711456,293.1051940917969,297.1499938964844,293.1499938964844,0.0664141029119491,-1301.435791015625,304.1449584960937,0.7637462615966797,0.1176418513059616,0.0825636610388755,292.9811096191406,297.1499938964844,293.1499938964844,0.1832612305879593,-3917.905029296875,304.1443786621094,0.9977756142616272,0.2942150235176086,0.2485681474208831,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572677493095398,0.050000000745058,0.2281269282102584,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929514706134796,1.0,1.0,0.9708121418952942,1.0,-0.9129058718681335,0.3792890310287475,0.533616840839386,0.2006581276655197,0.0,0.0,0.316506564617157,24.448740005493164,31.0,-6.63853120803833,-6930.01806640625,81.14409637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,305.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.1552347838878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272137254476547,0.2272181957960128,-4.45990553998854e-06,0.0,0.0001575435599079,0.0,0.0,9.611557960510254,0.0,0.0,0.0,0.2923727035522461,4.0,0.0,1.0
