time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497452467679977,-1388.508056640625,304.1458435058594,0.7151321768760681,0.0973269417881965,0.0880082845687866,293.10113525390625,297.1499938964844,293.1499938964844,0.0697100386023521,-1823.9517822265625,304.1445007324219,0.7671797275543213,0.1216882169246673,0.11562030762434,293.1045227050781,297.1499938964844,293.1499938964844,0.0675254762172699,-1316.8687744140625,304.144775390625,0.7613987922668457,0.1189147904515266,0.0834744200110435,292.9892883300781,297.1499938964844,293.1499938964844,0.1887527257204055,-4013.147705078125,304.1370544433594,0.9986062049865724,0.2968477010726928,0.2545431554317474,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5680997371673584,0.050000000745058,0.2282570153474807,291.1213073730469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705383300781,291.1197814941406,1.0,0.1957611739635467,1.0,1.0,0.9708855152130128,1.0,-0.923950493335724,0.3840830624103546,0.5398674607276917,0.2035631984472274,0.0,0.0,0.3210108876228332,25.27878189086914,25.0,-13.812450408935549,-7017.02783203125,84.49373626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1560942828655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306829839944839,0.2306874543428421,-4.46839021606138e-06,0.0,0.0001584158599143,0.0,0.0,9.789366722106934,0.0,0.0,0.0,0.2931170165538788,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497452467679977,-1388.508056640625,304.1458435058594,0.7151321768760681,0.0973269417881965,0.0880082845687866,293.10113525390625,297.1499938964844,293.1499938964844,0.0697100386023521,-1823.9517822265625,304.1445007324219,0.7671797275543213,0.1216882169246673,0.11562030762434,293.1045227050781,297.1499938964844,293.1499938964844,0.0675254762172699,-1316.8687744140625,304.144775390625,0.7613987922668457,0.1189147904515266,0.0834744200110435,292.9892883300781,297.1499938964844,293.1499938964844,0.1887527257204055,-4013.147705078125,304.1370544433594,0.9986062049865724,0.2968477010726928,0.2545431554317474,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5680997371673584,0.050000000745058,0.2282570153474807,291.1213073730469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705383300781,291.1197814941406,1.0,0.1957611739635467,1.0,1.0,0.9708855152130128,1.0,-0.923950493335724,0.3840830624103546,0.5398674607276917,0.2035631984472274,0.0,0.0,0.3210108876228332,25.27878189086914,25.0,-13.812450408935549,-7017.02783203125,84.49373626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1560942828655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306829839944839,0.2306874543428421,-4.46839021606138e-06,0.0,0.0001584158599143,0.0,0.0,9.789366722106934,0.0,0.0,0.0,0.2931170165538788,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501796156167984,-1395.7650146484375,304.14581298828125,0.715813159942627,0.0978027209639549,0.0884356275200843,293.100830078125,297.1499938964844,293.1499938964844,0.0702812224626541,-1834.795166015625,304.1444396972656,0.7681149840354919,0.1223701611161232,0.1162647828459739,293.10418701171875,297.1499938964844,293.1499938964844,0.0680669993162155,-1324.4036865234375,304.1447448730469,0.7622594833374023,0.1195541992783546,0.0839210972189903,292.9951171875,297.1499938964844,293.1499938964844,0.1894140988588333,-4023.997314453125,304.1383056640625,0.9986732602119446,0.2977416515350342,0.2551037669181824,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5676668286323547,0.050000000745058,0.2282695174217224,291.1161193847656,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691955566406,291.1153564453125,1.0,0.1960137337446212,1.0,1.0,0.9709221720695496,1.0,-0.926464319229126,0.3851708173751831,0.5412935614585876,0.2042345553636551,0.0,0.0,0.3238047957420349,25.37700653076172,25.0,-10.670354843139648,-7058.2890625,85.12257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1566177755594253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330439984798431,0.2330484688282013,-4.474276011023903e-06,0.0,0.0001589471212355,0.0,0.0,9.911260604858398,0.0,0.0,0.0,0.2936201989650726,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505721382796764,-1402.2510986328125,304.1458740234375,0.7180824875831604,0.098281592130661,0.0888580009341239,293.1004943847656,297.1499938964844,293.1499938964844,0.0708046928048133,-1844.65625,304.1445007324219,0.7708441615104675,0.1230557039380073,0.116904579102993,293.1038818359375,297.1499938964844,293.1499938964844,0.0685607641935348,-1331.2178955078125,304.1448059082031,0.7648775577545166,0.1201963126659393,0.084363654255867,292.9984741210937,297.1499938964844,293.1499938964844,0.1881506890058517,-4001.43701171875,304.14276123046875,0.9984915256500244,0.2990397214889526,0.2536177039146423,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.568812906742096,0.050000000745058,0.2282362282276153,291.1168518066406,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679443359375,291.1181640625,1.0,0.1956144571304321,1.0,1.0,0.9709967374801636,1.0,-0.9264481067657472,0.3851734697818756,0.5412746071815491,0.2041980177164077,0.0,0.0,0.3259829580783844,25.19857788085937,28.0,1.055237889289856,-7089.693359375,84.83817291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1571986228227615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235332652926445,0.2353371232748031,-4.480145889829146e-06,0.0,0.0001595366193214,0.0,0.0,10.030280113220217,0.0,0.0,0.0,0.2940920293331146,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513336807489395,-1414.7926025390625,304.1459655761719,0.719083309173584,0.099220834672451,0.0897142887115478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718215703964233,-1863.785400390625,304.1446533203125,0.7723491787910461,0.1244096383452415,0.1181977465748786,293.1033935546875,297.1499938964844,293.1499938964844,0.0695172473788261,-1344.396484375,304.1449279785156,0.7662349939346313,0.1214612573385238,0.0852571278810501,293.0018310546875,297.1499938964844,293.1499938964844,0.1894052326679229,-4022.60791015625,304.142822265625,0.9986779689788818,0.3021991550922394,0.2551435232162475,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676360130310059,0.050000000745058,0.2282702922821045,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.126220703125,1.0,0.1968863010406494,1.0,1.0,0.9711458683013916,1.0,-0.9319693446159364,0.3876005709171295,0.5443687438964844,0.2055747210979461,0.0,0.0,0.3283827304840088,25.44713592529297,31.0,3.810124397277832,-7140.0703125,86.2805404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,305.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1584582775831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378395795822143,0.2378440797328949,-4.486843408813002e-06,0.0,0.0001608150196261,0.0,0.0,10.161816596984863,0.0,0.0,0.0,0.2946127951145172,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513336807489395,-1414.7926025390625,304.1459655761719,0.719083309173584,0.099220834672451,0.0897142887115478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718215703964233,-1863.785400390625,304.1446533203125,0.7723491787910461,0.1244096383452415,0.1181977465748786,293.1033935546875,297.1499938964844,293.1499938964844,0.0695172473788261,-1344.396484375,304.1449279785156,0.7662349939346313,0.1214612573385238,0.0852571278810501,293.0018310546875,297.1499938964844,293.1499938964844,0.1894052326679229,-4022.60791015625,304.142822265625,0.9986779689788818,0.3021991550922394,0.2551435232162475,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676360130310059,0.050000000745058,0.2282702922821045,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.126220703125,1.0,0.1968863010406494,1.0,1.0,0.9711458683013916,1.0,-0.9319693446159364,0.3876005709171295,0.5443687438964844,0.2055747210979461,0.0,0.0,0.3283827304840088,25.44713592529297,31.0,3.810124397277832,-7140.0703125,86.2805404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,305.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1584582775831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378395795822143,0.2378440797328949,-4.486843408813002e-06,0.0,0.0001608150196261,0.0,0.0,10.161816596984863,0.0,0.0,0.0,0.2946127951145172,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521810948848724,-1429.003173828125,304.1459045410156,0.7175095677375793,0.1001469567418098,0.0905705764889717,293.0996398925781,297.1499938964844,293.1499938964844,0.0729379579424858,-1885.1123046875,304.1445617675781,0.770921528339386,0.125750184059143,0.1194911450147628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705703422427177,-1359.1424560546875,304.1448669433594,0.7647154331207275,0.122711569070816,0.0861496105790138,293.0098876953125,297.1499938964844,293.1499938964844,0.1937929540872573,-4098.02001953125,304.1378479003906,0.9990000128746032,0.3043336570262909,0.2598981261253357,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5639431476593018,0.050000000745058,0.2283797264099121,291.1201477050781,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2632141113281,291.119140625,1.0,0.1992696970701217,1.0,1.0,0.9712950587272644,1.0,-0.9414575099945068,0.3917402625083923,0.5497172474861145,0.2080461531877517,0.0,0.0,0.3326953947544098,26.149112701416016,25.0,-6.700875759124756,-7215.61279296875,89.23253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1598259359598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412550002336502,0.2412595003843307,-4.495566827245057e-06,0.0,0.0001622030104044,0.0,0.0,10.341158866882324,0.0,0.0,0.0,0.2953697144985199,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521810948848724,-1429.003173828125,304.1459045410156,0.7175095677375793,0.1001469567418098,0.0905705764889717,293.0996398925781,297.1499938964844,293.1499938964844,0.0729379579424858,-1885.1123046875,304.1445617675781,0.770921528339386,0.125750184059143,0.1194911450147628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705703422427177,-1359.1424560546875,304.1448669433594,0.7647154331207275,0.122711569070816,0.0861496105790138,293.0098876953125,297.1499938964844,293.1499938964844,0.1937929540872573,-4098.02001953125,304.1378479003906,0.9990000128746032,0.3043336570262909,0.2598981261253357,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5639431476593018,0.050000000745058,0.2283797264099121,291.1201477050781,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2632141113281,291.119140625,1.0,0.1992696970701217,1.0,1.0,0.9712950587272644,1.0,-0.9414575099945068,0.3917402625083923,0.5497172474861145,0.2080461531877517,0.0,0.0,0.3326953947544098,26.149112701416016,25.0,-6.700875759124756,-7215.61279296875,89.23253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1598259359598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412550002336502,0.2412595003843307,-4.495566827245057e-06,0.0,0.0001622030104044,0.0,0.0,10.341158866882324,0.0,0.0,0.0,0.2953697144985199,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529642924666404,-1442.0848388671875,304.1459655761719,0.7210309505462646,0.1010868996381759,0.0914011448621749,293.0992736816406,297.1499938964844,293.1499938964844,0.0739836692810058,-1905.049072265625,304.1446533203125,0.7753226161003113,0.1271035969257354,0.1207567080855369,293.1026916503906,297.1499938964844,293.1499938964844,0.0715527012944221,-1372.8677978515625,304.1449584960937,0.7689105272293091,0.123973861336708,0.0870208963751792,293.0177001953125,297.1499938964844,293.1499938964844,0.192325934767723,-4071.42529296875,304.1446838378906,0.9989986419677734,0.3062761127948761,0.2580706179141998,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5653669238090515,0.050000000745058,0.2283368855714798,291.1191711425781,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1207580566406,1.0,0.1987649649381637,1.0,1.0,0.97143292427063,1.0,-0.9427788257598876,0.3923244476318359,0.5504543781280518,0.2083594053983688,0.0,0.0,0.3371123969554901,25.93671607971192,28.0,5.755056858062744,-7277.54345703125,89.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,305.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.1613702923059463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456837445497512,0.245688259601593,-4.5072706598148216e-06,0.0,0.0001637703244341,0.0,0.0,10.576300621032717,0.0,0.0,0.0,0.2963190972805023,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529642924666404,-1442.0848388671875,304.1459655761719,0.7210309505462646,0.1010868996381759,0.0914011448621749,293.0992736816406,297.1499938964844,293.1499938964844,0.0739836692810058,-1905.049072265625,304.1446533203125,0.7753226161003113,0.1271035969257354,0.1207567080855369,293.1026916503906,297.1499938964844,293.1499938964844,0.0715527012944221,-1372.8677978515625,304.1449584960937,0.7689105272293091,0.123973861336708,0.0870208963751792,293.0177001953125,297.1499938964844,293.1499938964844,0.192325934767723,-4071.42529296875,304.1446838378906,0.9989986419677734,0.3062761127948761,0.2580706179141998,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5653669238090515,0.050000000745058,0.2283368855714798,291.1191711425781,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1207580566406,1.0,0.1987649649381637,1.0,1.0,0.97143292427063,1.0,-0.9427788257598876,0.3923244476318359,0.5504543781280518,0.2083594053983688,0.0,0.0,0.3371123969554901,25.93671607971192,28.0,5.755056858062744,-7277.54345703125,89.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,305.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.1613702923059463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456837445497512,0.245688259601593,-4.5072706598148216e-06,0.0,0.0001637703244341,0.0,0.0,10.576300621032717,0.0,0.0,0.0,0.2963190972805023,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537006333470344,-1454.297119140625,304.1460876464844,0.7225537300109863,0.1020191013813018,0.092245802283287,293.0989685058594,297.1499938964844,293.1499938964844,0.0749697387218475,-1923.7646484375,304.144775390625,0.777451753616333,0.1284485757350921,0.1220362558960914,293.1024169921875,297.1499938964844,293.1499938964844,0.0724764317274093,-1385.7117919921875,304.14508056640625,0.7708806395530701,0.1252273917198181,0.0879021510481834,293.019287109375,297.1499938964844,293.1499938964844,0.1928238272666931,-4079.588623046875,304.1453857421875,0.9990047216415404,0.3093149363994598,0.2587833106517792,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564812183380127,0.050000000745058,0.2283533960580825,291.1297912597656,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1297607421875,1.0,0.1997296661138534,1.0,1.0,0.97157084941864,1.0,-0.9472580552101136,0.3943080306053161,0.5529500246047974,0.2094530165195465,0.0,0.0,0.3389508724212646,26.07911491394043,31.0,5.807905673980713,-7318.4345703125,90.25804901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.1629642397165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477377504110336,0.2477422654628753,-4.513035037234658e-06,0.0,0.0001653879880905,0.0,0.0,10.686787605285645,0.0,0.0,0.0,0.2967551648616791,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537006333470344,-1454.297119140625,304.1460876464844,0.7225537300109863,0.1020191013813018,0.092245802283287,293.0989685058594,297.1499938964844,293.1499938964844,0.0749697387218475,-1923.7646484375,304.144775390625,0.777451753616333,0.1284485757350921,0.1220362558960914,293.1024169921875,297.1499938964844,293.1499938964844,0.0724764317274093,-1385.7117919921875,304.14508056640625,0.7708806395530701,0.1252273917198181,0.0879021510481834,293.019287109375,297.1499938964844,293.1499938964844,0.1928238272666931,-4079.588623046875,304.1453857421875,0.9990047216415404,0.3093149363994598,0.2587833106517792,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564812183380127,0.050000000745058,0.2283533960580825,291.1297912597656,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1297607421875,1.0,0.1997296661138534,1.0,1.0,0.97157084941864,1.0,-0.9472580552101136,0.3943080306053161,0.5529500246047974,0.2094530165195465,0.0,0.0,0.3389508724212646,26.07911491394043,31.0,5.807905673980713,-7318.4345703125,90.25804901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.1629642397165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477377504110336,0.2477422654628753,-4.513035037234658e-06,0.0,0.0001653879880905,0.0,0.0,10.686787605285645,0.0,0.0,0.0,0.2967551648616791,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541118830442428,-1461.2364501953125,304.14605712890625,0.7222825884819031,0.1024826169013977,0.0926704630255699,293.0988464355469,297.1499938964844,293.1499938964844,0.0755122676491737,-1934.2059326171875,304.1447448730469,0.7773066759109497,0.129117876291275,0.1226780861616134,293.1023254394531,297.1499938964844,293.1499938964844,0.0729870349168777,-1392.9168701171875,304.1450500488281,0.7706793546676636,0.1258513033390045,0.0883444175124168,293.021484375,297.1499938964844,293.1499938964844,0.1943625509738922,-4106.03515625,304.1434020996094,0.9990000128746032,0.3105375468730926,0.2604570388793945,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5635063648223877,0.050000000745058,0.2283926755189895,291.1278991699219,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.25762939453125,291.1270751953125,1.0,0.200656846165657,1.0,1.0,0.9716397523880004,1.0,-0.951124370098114,0.3960027396678924,0.5551216006278992,0.2104498445987701,0.0,0.0,0.340595930814743,26.33708000183105,31.0,-1.087918996810913,-7347.98779296875,91.43986511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,305.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1637524962425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489746809005737,0.2489791959524154,-4.5162946662458126e-06,0.0,0.0001661879650782,0.0,0.0,10.753058433532717,0.0,0.0,0.0,0.2970414459705353,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545328520238399,-1468.367431640625,304.14599609375,0.7214730978012085,0.1029452756047248,0.0930977463722229,293.0987548828125,297.1499938964844,293.1499938964844,0.0760651975870132,-1944.8828125,304.1446838378906,0.7765291929244995,0.1297859698534011,0.1233222410082817,293.10223388671875,297.1499938964844,293.1499938964844,0.0735081136226654,-1400.2955322265625,304.1449890136719,0.7698588967323303,0.1264742463827133,0.0887886062264442,293.0253295898437,297.1499938964844,293.1499938964844,0.1965379863977432,-4143.34619140625,304.1406555175781,0.9990000128746032,0.3114098608493805,0.2628088891506195,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5616644024848938,0.050000000745058,0.2284489423036575,291.1243591308594,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1234741210937,1.0,0.2018503546714782,1.0,1.0,0.971704363822937,1.0,-0.9558331966400146,0.3980651199817657,0.5577680468559265,0.211674615740776,0.0,0.0,0.342660129070282,26.696706771850582,34.0,-5.4032135009765625,-7387.63427734375,92.96424102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,305.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.164551630616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507429420948028,0.2507474720478058,-4.520988113654312e-06,0.0,0.0001669989869697,0.0,0.0,10.848143577575684,0.0,0.0,0.0,0.2974407076835632,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553825944662094,-1482.805419921875,304.1459045410156,0.7184267640113831,0.1038633957505226,0.0939571186900138,293.0986022949219,297.1499938964844,293.1499938964844,0.0771792083978653,-1966.451416015625,304.14459228515625,0.7733388543128967,0.1311156451702118,0.1246156021952629,293.1020812988281,297.1499938964844,293.1499938964844,0.0745580568909645,-1415.2056884765625,304.1449279785156,0.7666186690330505,0.1277127265930175,0.0896805450320243,293.0387878417969,297.1499938964844,293.1499938964844,0.2025004625320434,-4244.974609375,304.1338195800781,0.9990000128746032,0.3118565380573272,0.2692350149154663,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5565980672836304,0.050000000745058,0.2286091893911361,291.1164855957031,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11541748046875,1.0,0.2049417644739151,1.0,1.0,0.97183358669281,1.0,-0.9673917889595032,0.4031292498111725,0.5642625689506531,0.2147009223699569,0.0,0.0,0.3476410508155823,27.698841094970703,25.0,-10.322566032409668,-7485.53955078125,96.95758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,305.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1662501245737075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552328109741211,0.255237340927124,-4.533166702458402e-06,0.0,0.0001687227486399,0.0,0.0,11.091629981994627,0.0,0.0,0.0,0.2984546422958374,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553825944662094,-1482.805419921875,304.1459045410156,0.7184267640113831,0.1038633957505226,0.0939571186900138,293.0986022949219,297.1499938964844,293.1499938964844,0.0771792083978653,-1966.451416015625,304.14459228515625,0.7733388543128967,0.1311156451702118,0.1246156021952629,293.1020812988281,297.1499938964844,293.1499938964844,0.0745580568909645,-1415.2056884765625,304.1449279785156,0.7666186690330505,0.1277127265930175,0.0896805450320243,293.0387878417969,297.1499938964844,293.1499938964844,0.2025004625320434,-4244.974609375,304.1338195800781,0.9990000128746032,0.3118565380573272,0.2692350149154663,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5565980672836304,0.050000000745058,0.2286091893911361,291.1164855957031,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11541748046875,1.0,0.2049417644739151,1.0,1.0,0.97183358669281,1.0,-0.9673917889595032,0.4031292498111725,0.5642625689506531,0.2147009223699569,0.0,0.0,0.3476410508155823,27.698841094970703,25.0,-10.322566032409668,-7485.53955078125,96.95758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,305.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1662501245737075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552328109741211,0.255237340927124,-4.533166702458402e-06,0.0,0.0001687227486399,0.0,0.0,11.091629981994627,0.0,0.0,0.0,0.2984546422958374,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561334900557994,-1495.473388671875,304.1460266113281,0.7229139804840088,0.104798749089241,0.0947746112942695,293.0983581542969,297.1499938964844,293.1499938964844,0.0781879425048828,-1985.8751220703125,304.1447448730469,0.7788952589035034,0.1324634552001953,0.12586610019207,293.1018981933594,297.1499938964844,293.1499938964844,0.0755018666386604,-1428.5323486328125,304.1450500488281,0.7719489932060242,0.128966748714447,0.0905391275882721,293.0503234863281,297.1499938964844,293.1499938964844,0.1998695582151413,-4198.1181640625,304.1440734863281,0.9990000128746032,0.3123001754283905,0.266082763671875,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5590881109237671,0.050000000745058,0.2285291850566864,291.11700439453125,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.119384765625,1.0,0.2037634253501892,1.0,1.0,0.9719628095626832,1.0,-0.9670315384864808,0.4029719531536102,0.5640596151351929,0.2145894765853881,0.0,0.0,0.3523365557193756,27.26736068725586,28.0,9.29460906982422,-7550.89208984375,96.17277526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1681038439273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260359525680542,0.2603640854358673,-4.547538537735818e-06,0.0,0.0001706040202407,0.0,0.0,11.373337745666504,0.0,0.0,0.0,0.2995912432670593,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561334900557994,-1495.473388671875,304.1460266113281,0.7229139804840088,0.104798749089241,0.0947746112942695,293.0983581542969,297.1499938964844,293.1499938964844,0.0781879425048828,-1985.8751220703125,304.1447448730469,0.7788952589035034,0.1324634552001953,0.12586610019207,293.1018981933594,297.1499938964844,293.1499938964844,0.0755018666386604,-1428.5323486328125,304.1450500488281,0.7719489932060242,0.128966748714447,0.0905391275882721,293.0503234863281,297.1499938964844,293.1499938964844,0.1998695582151413,-4198.1181640625,304.1440734863281,0.9990000128746032,0.3123001754283905,0.266082763671875,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5590881109237671,0.050000000745058,0.2285291850566864,291.11700439453125,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.119384765625,1.0,0.2037634253501892,1.0,1.0,0.9719628095626832,1.0,-0.9670315384864808,0.4029719531536102,0.5640596151351929,0.2145894765853881,0.0,0.0,0.3523365557193756,27.26736068725586,28.0,9.29460906982422,-7550.89208984375,96.17277526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1681038439273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260359525680542,0.2603640854358673,-4.547538537735818e-06,0.0,0.0001706040202407,0.0,0.0,11.373337745666504,0.0,0.0,0.0,0.2995912432670593,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568108260631561,-1506.7532958984375,304.1462097167969,0.7254924178123474,0.1057245582342147,0.0956073030829429,293.0982360839844,297.1499938964844,293.1499938964844,0.0791061446070671,-2003.3848876953125,304.1449584960937,0.7822829484939575,0.1338013261556625,0.1271322518587112,293.1017761230469,297.1499938964844,293.1499938964844,0.0763561055064201,-1440.470703125,304.145263671875,0.7751573920249939,0.1302097737789154,0.0914081931114196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989362835884094,-4181.5595703125,304.1473083496094,0.9990000128746032,0.3147080540657043,0.2653093039989471,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5596977472305298,0.050000000745058,0.2285098880529403,291.1339111328125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1343078613281,1.0,0.2041889131069183,1.0,1.0,0.9721471071243286,1.0,-0.9696382880210876,0.4041444361209869,0.5654938220977783,0.2151810079813003,0.0,0.0,0.353159099817276,27.19561004638672,31.0,11.60452938079834,-7579.5361328125,96.59172058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,305.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1699053943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617484927177429,0.2617530524730682,-4.551908659777837e-06,0.0,0.0001724323665257,0.0,0.0,11.451276779174805,0.0,0.0,0.0,0.2998803257942199,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568108260631561,-1506.7532958984375,304.1462097167969,0.7254924178123474,0.1057245582342147,0.0956073030829429,293.0982360839844,297.1499938964844,293.1499938964844,0.0791061446070671,-2003.3848876953125,304.1449584960937,0.7822829484939575,0.1338013261556625,0.1271322518587112,293.1017761230469,297.1499938964844,293.1499938964844,0.0763561055064201,-1440.470703125,304.145263671875,0.7751573920249939,0.1302097737789154,0.0914081931114196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989362835884094,-4181.5595703125,304.1473083496094,0.9990000128746032,0.3147080540657043,0.2653093039989471,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5596977472305298,0.050000000745058,0.2285098880529403,291.1339111328125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1343078613281,1.0,0.2041889131069183,1.0,1.0,0.9721471071243286,1.0,-0.9696382880210876,0.4041444361209869,0.5654938220977783,0.2151810079813003,0.0,0.0,0.353159099817276,27.19561004638672,31.0,11.60452938079834,-7579.5361328125,96.59172058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,305.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1699053943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617484927177429,0.2617530524730682,-4.551908659777837e-06,0.0,0.0001724323665257,0.0,0.0,11.451276779174805,0.0,0.0,0.0,0.2998803257942199,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101429760456,-1520.4090576171875,304.1461486816406,0.7252757549285889,0.1066464260220527,0.0964490175247192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801651626825332,-2023.978271484375,304.1448669433594,0.7823472619056702,0.1351327151060104,0.1284061670303344,293.1016845703125,297.1499938964844,293.1499938964844,0.0773492306470871,-1454.6436767578125,304.14520263671875,0.7751060724258423,0.1314484477043151,0.0922838971018791,293.0541687011719,297.1499938964844,293.1499938964844,0.2014822214841842,-4225.0751953125,304.14385986328125,0.9990000128746032,0.316565454006195,0.2680731415748596,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5575164556503296,0.050000000745058,0.2285791933536529,291.1308898925781,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.1302795410156,1.0,0.2058426290750503,1.0,1.0,0.9723314642906188,1.0,-0.9766278266906738,0.4072205722332001,0.5694072842597961,0.2169809341430664,0.0,0.0,0.3558276295661926,27.65450096130371,34.0,-1.4628278017044067,-7636.89404296875,98.80414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312316894531,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1715504229068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638833224773407,0.263887882232666,-4.557813099381747e-06,0.0,0.000174101878656,0.0,0.0,11.569551467895508,0.0,0.0,0.0,0.3003934025764465,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101429760456,-1520.4090576171875,304.1461486816406,0.7252757549285889,0.1066464260220527,0.0964490175247192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801651626825332,-2023.978271484375,304.1448669433594,0.7823472619056702,0.1351327151060104,0.1284061670303344,293.1016845703125,297.1499938964844,293.1499938964844,0.0773492306470871,-1454.6436767578125,304.14520263671875,0.7751060724258423,0.1314484477043151,0.0922838971018791,293.0541687011719,297.1499938964844,293.1499938964844,0.2014822214841842,-4225.0751953125,304.14385986328125,0.9990000128746032,0.316565454006195,0.2680731415748596,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5575164556503296,0.050000000745058,0.2285791933536529,291.1308898925781,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.1302795410156,1.0,0.2058426290750503,1.0,1.0,0.9723314642906188,1.0,-0.9766278266906738,0.4072205722332001,0.5694072842597961,0.2169809341430664,0.0,0.0,0.3558276295661926,27.65450096130371,34.0,-1.4628278017044067,-7636.89404296875,98.80414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312316894531,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1715504229068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638833224773407,0.263887882232666,-4.557813099381747e-06,0.0,0.000174101878656,0.0,0.0,11.569551467895508,0.0,0.0,0.0,0.3003934025764465,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580205358564853,-1527.4508056640625,304.1460876464844,0.7243736386299133,0.1071077361702919,0.0968756452202797,293.0980834960937,297.1499938964844,293.1499938964844,0.0807055830955505,-2034.51953125,304.1448059082031,0.7814287543296814,0.1357979923486709,0.1290482282638549,293.1016540527344,297.1499938964844,293.1499938964844,0.0778572484850883,-1461.9185791015625,304.1451416015625,0.7741497159004211,0.1320682764053344,0.0927262380719184,293.0582275390625,297.1499938964844,293.1499938964844,0.203683391213417,-4262.5654296875,304.1409606933594,0.9990000128746032,0.3169876039028168,0.27045539021492,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5556321144104004,0.050000000745058,0.2286403477191925,291.1281433105469,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070710957050323,1.0,1.0,0.9724236130714417,1.0,-0.9813735485076904,0.4093071222305298,0.5720664858818054,0.2182181030511856,0.0,0.0,0.3575593531131744,28.04198265075684,34.0,-5.01483964920044,-7677.296875,100.44850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343444824219,305.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.1723535060882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655032277107239,0.2655077874660492,-4.562396952678682e-06,0.0,0.0001749168877722,0.0,0.0,11.659876823425291,0.0,0.0,0.0,0.3007706701755523,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584382303059101,-1534.640869140625,304.14605712890625,0.7230105996131897,0.1075678393244743,0.0973050445318222,293.0980529785156,297.1499938964844,293.1499938964844,0.0812541767954826,-2045.2445068359373,304.144775390625,0.7799656391143799,0.1364622116088867,0.1296930760145187,293.10162353515625,297.1499938964844,293.1499938964844,0.0783734694123268,-1469.329345703125,304.14508056640625,0.7726608514785767,0.132687047123909,0.0931708216667175,293.06414794921875,297.1499938964844,293.1499938964844,0.2064288556575775,-4309.14892578125,304.1376342773437,0.9990000128746032,0.3169847726821899,0.2734058797359466,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5532968044281006,0.050000000745058,0.2287178486585617,291.12457275390625,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.12359619140625,1.0,0.208535149693489,1.0,1.0,0.9725152850151062,1.0,-0.9868304133415222,0.4117070734500885,0.5751233100891113,0.2196463346481323,0.0,0.0,0.3596085906028747,28.526296615600582,25.0,-8.19752311706543,-7723.35693359375,102.42137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,305.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.1731643974781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673981785774231,0.2674027681350708,-4.5678070819121785e-06,0.0,0.000175739856786,0.0,0.0,11.76601791381836,0.0,0.0,0.0,0.3012159764766693,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591809302568435,-1547.3272705078125,304.1461486816406,0.7280688285827637,0.1085159033536911,0.0981268510222435,293.09783935546875,297.1499938964844,293.1499938964844,0.0822509080171585,-2064.600830078125,304.1448669433594,0.7863084673881531,0.1378177851438522,0.1309436857700348,293.1014099121094,297.1499938964844,293.1499938964844,0.079306460916996,-1482.632080078125,304.1451721191406,0.7787868976593018,0.1339516043663025,0.0940310135483741,293.0720520019531,297.1499938964844,293.1499938964844,0.2030095010995865,-4249.32861328125,304.1479187011719,0.9990000128746032,0.31752610206604,0.2694326639175415,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5564412474632263,0.050000000745058,0.2286136895418167,291.1253967285156,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1277160644531,1.0,0.2070219218730926,1.0,1.0,0.9726986289024352,1.0,-0.9854629635810852,0.4110921919345855,0.574370801448822,0.2192982286214828,0.0,0.0,0.3631540834903717,27.953393936157227,28.0,9.634113311767578,-7778.02978515625,101.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,305.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1748039871454239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715530395507812,0.2715575993061065,-4.579996129905339e-06,0.0,0.0001774038246367,0.0,0.0,12.00092887878418,0.0,0.0,0.0,0.3021606802940368,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591809302568435,-1547.3272705078125,304.1461486816406,0.7280688285827637,0.1085159033536911,0.0981268510222435,293.09783935546875,297.1499938964844,293.1499938964844,0.0822509080171585,-2064.600830078125,304.1448669433594,0.7863084673881531,0.1378177851438522,0.1309436857700348,293.1014099121094,297.1499938964844,293.1499938964844,0.079306460916996,-1482.632080078125,304.1451721191406,0.7787868976593018,0.1339516043663025,0.0940310135483741,293.0720520019531,297.1499938964844,293.1499938964844,0.2030095010995865,-4249.32861328125,304.1479187011719,0.9990000128746032,0.31752610206604,0.2694326639175415,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5564412474632263,0.050000000745058,0.2286136895418167,291.1253967285156,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1277160644531,1.0,0.2070219218730926,1.0,1.0,0.9726986289024352,1.0,-0.9854629635810852,0.4110921919345855,0.574370801448822,0.2192982286214828,0.0,0.0,0.3631540834903717,27.953393936157227,28.0,9.634113311767578,-7778.02978515625,101.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,305.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1748039871454239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715530395507812,0.2715575993061065,-4.579996129905339e-06,0.0,0.0001774038246367,0.0,0.0,12.00092887878418,0.0,0.0,0.0,0.3021606802940368,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598632767796516,-1558.8525390625,304.1462707519531,0.7311874032020569,0.1094621419906616,0.0989725291728973,293.0976867675781,297.1499938964844,293.1499938964844,0.0831700935959816,-2082.28515625,304.14501953125,0.7903561592102051,0.1391706466674804,0.1322183012962341,293.10125732421875,297.1499938964844,293.1499938964844,0.0801644027233123,-1494.7469482421875,304.1453552246094,0.7826704382896423,0.1352141201496124,0.0949092358350753,293.06890869140625,297.1499938964844,293.1499938964844,0.2013994753360748,-4221.6064453125,304.1509704589844,0.9990000128746032,0.3201363980770111,0.2679363191127777,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576242804527283,0.050000000745058,0.2285753935575485,291.1413879394531,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1415710449219,1.0,0.2071683704853058,1.0,1.0,0.9728819727897644,1.0,-0.9872159361839294,0.4118797481060028,0.5753361582756042,0.2196975499391555,0.0,0.0,0.3630305826663971,27.77028083801269,31.0,10.470222473144531,-7797.87744140625,101.2340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.176284059882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719486057758331,0.2719531655311584,-4.581602752296021e-06,0.0,0.0001789059024304,0.0,0.0,12.024495124816896,0.0,0.0,0.0,0.3022277057170868,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598632767796516,-1558.8525390625,304.1462707519531,0.7311874032020569,0.1094621419906616,0.0989725291728973,293.0976867675781,297.1499938964844,293.1499938964844,0.0831700935959816,-2082.28515625,304.14501953125,0.7903561592102051,0.1391706466674804,0.1322183012962341,293.10125732421875,297.1499938964844,293.1499938964844,0.0801644027233123,-1494.7469482421875,304.1453552246094,0.7826704382896423,0.1352141201496124,0.0949092358350753,293.06890869140625,297.1499938964844,293.1499938964844,0.2013994753360748,-4221.6064453125,304.1509704589844,0.9990000128746032,0.3201363980770111,0.2679363191127777,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576242804527283,0.050000000745058,0.2285753935575485,291.1413879394531,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1415710449219,1.0,0.2071683704853058,1.0,1.0,0.9728819727897644,1.0,-0.9872159361839294,0.4118797481060028,0.5753361582756042,0.2196975499391555,0.0,0.0,0.3630305826663971,27.77028083801269,31.0,10.470222473144531,-7797.87744140625,101.2340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.176284059882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719486057758331,0.2719531655311584,-4.581602752296021e-06,0.0,0.0001789059024304,0.0,0.0,12.024495124816896,0.0,0.0,0.0,0.3022277057170868,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606753453612327,-1572.91845703125,304.14617919921875,0.7314486503601074,0.1104094013571739,0.0998329669237136,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402949929237,-2103.265380859375,304.1448974609375,0.7909537553787231,0.1405223906040191,0.1335069686174392,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716616153717,-1509.260498046875,304.14520263671875,0.7831628918647766,0.1364787369966507,0.0957995653152465,293.0684814453125,297.1499938964844,293.1499938964844,0.2033502757549286,-4255.1943359375,304.1473083496094,0.9990000128746032,0.3222881257534027,0.270056277513504,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5559476017951965,0.050000000745058,0.2286296337842941,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1366577148437,1.0,0.208585500717163,1.0,1.0,0.9730439186096193,1.0,-0.9934722781181335,0.4146310687065124,0.5788412094116211,0.2213373035192489,0.0,0.0,0.3649114668369293,28.141252517700195,34.0,-2.665712594985962,-7849.2919921875,103.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1775368899106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733243107795715,0.2733289003372192,-4.585460374073591e-06,0.0,0.0001801773760234,0.0,0.0,12.102328300476074,0.0,0.0,0.0,0.3025778830051422,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606753453612327,-1572.91845703125,304.14617919921875,0.7314486503601074,0.1104094013571739,0.0998329669237136,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402949929237,-2103.265380859375,304.1448974609375,0.7909537553787231,0.1405223906040191,0.1335069686174392,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716616153717,-1509.260498046875,304.14520263671875,0.7831628918647766,0.1364787369966507,0.0957995653152465,293.0684814453125,297.1499938964844,293.1499938964844,0.2033502757549286,-4255.1943359375,304.1473083496094,0.9990000128746032,0.3222881257534027,0.270056277513504,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5559476017951965,0.050000000745058,0.2286296337842941,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1366577148437,1.0,0.208585500717163,1.0,1.0,0.9730439186096193,1.0,-0.9934722781181335,0.4146310687065124,0.5788412094116211,0.2213373035192489,0.0,0.0,0.3649114668369293,28.141252517700195,34.0,-2.665712594985962,-7849.2919921875,103.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1775368899106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733243107795715,0.2733289003372192,-4.585460374073591e-06,0.0,0.0001801773760234,0.0,0.0,12.102328300476074,0.0,0.0,0.0,0.3025778830051422,4.0,0.0,1.0
