time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615203157067298,-1587.64111328125,304.1460266113281,0.7296037673950195,0.1113602146506309,0.100711889564991,293.0974426269531,297.1499938964844,293.1499938964844,0.0853460505604744,-2125.015869140625,304.1447448730469,0.7889959812164307,0.1418766528367996,0.1348134279251098,293.1009521484375,297.1499938964844,293.1499938964844,0.0822159796953201,-1524.367919921875,304.14508056640625,0.7811456322669983,0.1377485692501068,0.0967053100466728,293.0748596191406,297.1499938964844,293.1499938964844,0.2077805399894714,-4330.64794921875,304.1407775878906,0.9990000128746032,0.3230763971805572,0.2748296856880188,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.55217045545578,0.050000000745058,0.2287555187940597,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.1289978027344,1.0,0.2110739797353744,1.0,1.0,0.973205864429474,1.0,-1.0030617713928225,0.4188483357429504,0.5842134356498718,0.223876878619194,0.0,0.0,0.3680122494697571,28.939424514770508,37.0,-9.607626914978027,-7930.50341796875,106.6487045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1787232160568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762041687965393,0.276208758354187,-4.593895027937833e-06,0.0,0.0001813813432818,0.0,0.0,12.266839981079102,0.0,0.0,0.0,0.3032723665237427,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615203157067298,-1587.64111328125,304.1460266113281,0.7296037673950195,0.1113602146506309,0.100711889564991,293.0974426269531,297.1499938964844,293.1499938964844,0.0853460505604744,-2125.015869140625,304.1447448730469,0.7889959812164307,0.1418766528367996,0.1348134279251098,293.1009521484375,297.1499938964844,293.1499938964844,0.0822159796953201,-1524.367919921875,304.14508056640625,0.7811456322669983,0.1377485692501068,0.0967053100466728,293.0748596191406,297.1499938964844,293.1499938964844,0.2077805399894714,-4330.64794921875,304.1407775878906,0.9990000128746032,0.3230763971805572,0.2748296856880188,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.55217045545578,0.050000000745058,0.2287555187940597,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.1289978027344,1.0,0.2110739797353744,1.0,1.0,0.973205864429474,1.0,-1.0030617713928225,0.4188483357429504,0.5842134356498718,0.223876878619194,0.0,0.0,0.3680122494697571,28.939424514770508,37.0,-9.607626914978027,-7930.50341796875,106.6487045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1787232160568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762041687965393,0.276208758354187,-4.593895027937833e-06,0.0,0.0001813813432818,0.0,0.0,12.266839981079102,0.0,0.0,0.0,0.3032723665237427,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619540885090827,-1595.23486328125,304.1459655761719,0.7280219793319702,0.1118337512016296,0.1011555567383766,293.0973815917969,297.1499938964844,293.1499938964844,0.0859126225113868,-2136.189697265625,304.1446838378906,0.787221372127533,0.1425526440143585,0.1354714483022689,293.10089111328125,297.1499938964844,293.1499938964844,0.0827516019344329,-1532.1402587890625,304.1449890136719,0.7793564200401306,0.1383822560310363,0.0971619188785553,293.0810546875,297.1499938964844,293.1499938964844,0.210794985294342,-4381.63427734375,304.136962890625,0.9990000128746032,0.3228127360343933,0.2780406475067138,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5496386885643005,0.050000000745058,0.2288428694009781,291.1251525878906,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1239318847656,1.0,0.2126622200012207,1.0,1.0,0.9732868671417236,1.0,-1.0088905096054075,0.4214143753051758,0.5874761939048767,0.225425511598587,0.0,0.0,0.3701655864715576,29.48297119140625,37.0,-12.09570026397705,-7980.86865234375,108.87256622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,305.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1793391704559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782298922538757,0.2782344818115234,-4.599896783474833e-06,0.0,0.0001820064644562,0.0,0.0,12.383294105529783,0.0,0.0,0.0,0.3037639260292053,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.062389750033617,-1602.8775634765625,304.1459045410156,0.726072371006012,0.112304039299488,0.1015999689698219,293.09735107421875,297.1499938964844,293.1499938964844,0.0864825248718261,-2147.43798828125,304.1446228027344,0.7850103974342346,0.1432263553142547,0.136131003499031,293.1008605957031,297.1499938964844,293.1499938964844,0.0832900181412696,-1539.9615478515625,304.1449279785156,0.7771401405334473,0.1390129923820495,0.0976193472743034,293.0892639160156,297.1499938964844,293.1499938964844,0.214264765381813,-4440.0234375,304.1330261230469,0.9990000128746032,0.3220731019973755,0.2817182242870331,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5467631816864014,0.050000000745058,0.2289451509714126,291.119873046875,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332458496094,291.11865234375,1.0,0.2144494652748108,1.0,1.0,0.9734116196632384,1.0,-1.0153011083602903,0.4242380559444427,0.5910630822181702,0.2271294891834259,0.0,0.0,0.3727011680603027,30.114486694335938,25.0,-13.474214553833008,-8037.56005859375,111.4025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130187988281,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.179996520280838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806950509548187,0.2806996703147888,-4.607281880453229e-06,0.0,0.0001826735970098,0.0,0.0,12.525850296020508,0.0,0.0,0.0,0.3043627440929413,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631189942359924,-1615.507080078125,304.14605712890625,0.7321480512619019,0.1132765710353851,0.1024336069822311,293.0971374511719,297.1499938964844,293.1499938964844,0.0874673053622245,-2166.648681640625,304.144775390625,0.7926053404808044,0.1446056365966797,0.1373931765556335,293.1006164550781,297.1499938964844,293.1499938964844,0.0842128843069076,-1553.2091064453125,304.14508056640625,0.7845275402069092,0.1403049379587173,0.0984909161925315,293.099365234375,297.1499938964844,293.1499938964844,0.2096634656190872,-4359.955078125,304.14697265625,0.9990000128746032,0.3215226233005523,0.2764168977737427,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5509170889854431,0.050000000745058,0.2287981659173965,291.12225341796875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125244140625,1.0,0.2122568786144256,1.0,1.0,0.973661243915558,1.0,-1.0123318433761597,0.4228664040565491,0.5894654393196106,0.2264668941497802,0.0,0.0,0.3766737580299377,29.29384422302246,25.0,12.671622276306152,-8095.10205078125,109.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,306.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.181425929069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857917249202728,0.2857963442802429,-4.623089807864744e-06,0.0,0.000184124262887,0.0,0.0,12.824210166931152,0.0,0.0,0.0,0.3055550754070282,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631189942359924,-1615.507080078125,304.14605712890625,0.7321480512619019,0.1132765710353851,0.1024336069822311,293.0971374511719,297.1499938964844,293.1499938964844,0.0874673053622245,-2166.648681640625,304.144775390625,0.7926053404808044,0.1446056365966797,0.1373931765556335,293.1006164550781,297.1499938964844,293.1499938964844,0.0842128843069076,-1553.2091064453125,304.14508056640625,0.7845275402069092,0.1403049379587173,0.0984909161925315,293.099365234375,297.1499938964844,293.1499938964844,0.2096634656190872,-4359.955078125,304.14697265625,0.9990000128746032,0.3215226233005523,0.2764168977737427,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5509170889854431,0.050000000745058,0.2287981659173965,291.12225341796875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125244140625,1.0,0.2122568786144256,1.0,1.0,0.973661243915558,1.0,-1.0123318433761597,0.4228664040565491,0.5894654393196106,0.2264668941497802,0.0,0.0,0.3766737580299377,29.29384422302246,25.0,12.671622276306152,-8095.10205078125,109.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,306.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.181425929069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857917249202728,0.2857963442802429,-4.623089807864744e-06,0.0,0.000184124262887,0.0,0.0,12.824210166931152,0.0,0.0,0.0,0.3055550754070282,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637421756982803,-1626.0794677734375,304.1463317871094,0.7387191653251648,0.1142544746398925,0.1032825708389282,293.0968933105469,297.1499938964844,293.1499938964844,0.0883207842707634,-2183.011962890625,304.14508056640625,0.8007718324661255,0.1459889113903045,0.1386701464653015,293.10040283203125,297.1499938964844,293.1499938964844,0.0850077867507934,-1564.4169921875,304.1453857421875,0.7925131320953369,0.1416011899709701,0.0993731692433357,293.0906066894531,297.1499938964844,293.1499938964844,0.2040629982948303,-4264.1953125,304.1570739746094,0.9990000128746032,0.3245570957660675,0.2706186771392822,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5555021166801453,0.050000000745058,0.2286437451839447,291.1455993652344,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1468200683594,1.0,0.2106062024831771,1.0,1.0,0.9739108085632324,1.0,-1.0087947845458984,0.4212749898433685,0.5875198841094971,0.2255764007568359,0.0,0.0,0.3755158185958862,28.42363548278809,28.0,19.93735313415528,-8085.345703125,107.03255462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.1827260106801986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854730486869812,0.2854776978492737,-4.622768756235018e-06,0.0,0.0001854436704888,0.0,0.0,12.8071928024292,0.0,0.0,0.0,0.3054319322109222,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637421756982803,-1626.0794677734375,304.1463317871094,0.7387191653251648,0.1142544746398925,0.1032825708389282,293.0968933105469,297.1499938964844,293.1499938964844,0.0883207842707634,-2183.011962890625,304.14508056640625,0.8007718324661255,0.1459889113903045,0.1386701464653015,293.10040283203125,297.1499938964844,293.1499938964844,0.0850077867507934,-1564.4169921875,304.1453857421875,0.7925131320953369,0.1416011899709701,0.0993731692433357,293.0906066894531,297.1499938964844,293.1499938964844,0.2040629982948303,-4264.1953125,304.1570739746094,0.9990000128746032,0.3245570957660675,0.2706186771392822,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5555021166801453,0.050000000745058,0.2286437451839447,291.1455993652344,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1468200683594,1.0,0.2106062024831771,1.0,1.0,0.9739108085632324,1.0,-1.0087947845458984,0.4212749898433685,0.5875198841094971,0.2255764007568359,0.0,0.0,0.3755158185958862,28.42363548278809,28.0,19.93735313415528,-8085.345703125,107.03255462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.1827260106801986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854730486869812,0.2854776978492737,-4.622768756235018e-06,0.0,0.0001854436704888,0.0,0.0,12.8071928024292,0.0,0.0,0.0,0.3054319322109222,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645060241222381,-1639.427490234375,304.1462707519531,0.7421356439590454,0.1152383834123611,0.1041546389460563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893384143710136,-2202.94287109375,304.14501953125,0.8050842881202698,0.1473746299743652,0.1399688720703125,293.10015869140625,297.1499938964844,293.1499938964844,0.0859652236104011,-1578.2320556640625,304.14532470703125,0.7967115044593811,0.142905056476593,0.1002741381525993,293.0775451660156,297.1499938964844,293.1499938964844,0.202305257320404,-4234.92529296875,304.15740966796875,0.9990000128746032,0.3287148177623749,0.2688205540180206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5569246411323547,0.050000000745058,0.2285972833633422,291.14910888671875,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1488952636719,1.0,0.2105370014905929,1.0,1.0,0.9740760922431946,1.0,-1.010265588760376,0.4218872785568237,0.5883782505989075,0.2260413318872451,0.0,0.0,0.3752667009830475,28.196870803833008,31.0,5.694439888000488,-8095.6884765625,106.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1837028861045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848381102085113,0.2848427295684814,-4.620712843461661e-06,0.0,0.0001864350779214,0.0,0.0,12.769652366638184,0.0,0.0,0.0,0.3052975237369537,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645060241222381,-1639.427490234375,304.1462707519531,0.7421356439590454,0.1152383834123611,0.1041546389460563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893384143710136,-2202.94287109375,304.14501953125,0.8050842881202698,0.1473746299743652,0.1399688720703125,293.10015869140625,297.1499938964844,293.1499938964844,0.0859652236104011,-1578.2320556640625,304.14532470703125,0.7967115044593811,0.142905056476593,0.1002741381525993,293.0775451660156,297.1499938964844,293.1499938964844,0.202305257320404,-4234.92529296875,304.15740966796875,0.9990000128746032,0.3287148177623749,0.2688205540180206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5569246411323547,0.050000000745058,0.2285972833633422,291.14910888671875,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1488952636719,1.0,0.2105370014905929,1.0,1.0,0.9740760922431946,1.0,-1.010265588760376,0.4218872785568237,0.5883782505989075,0.2260413318872451,0.0,0.0,0.3752667009830475,28.196870803833008,31.0,5.694439888000488,-8095.6884765625,106.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1837028861045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848381102085113,0.2848427295684814,-4.620712843461661e-06,0.0,0.0001864350779214,0.0,0.0,12.769652366638184,0.0,0.0,0.0,0.3052975237369537,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653488337993621,-1654.32568359375,304.1461181640625,0.7428122162818909,0.1162390559911727,0.1050578206777572,293.0964660644531,297.1499938964844,293.1499938964844,0.0904440954327583,-2224.75,304.14483642578125,0.8061041235923767,0.1487734168767929,0.1412964016199112,293.099853515625,297.1499938964844,293.1499938964844,0.0870134532451629,-1593.478271484375,304.1451416015625,0.7976616621017456,0.1442289799451828,0.1012012958526611,293.06939697265625,297.1499938964844,293.1499938964844,0.2037579417228698,-4260.56884765625,304.1524353027344,0.9990000128746032,0.3322136998176574,0.2704392671585083,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1438293457031,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1427917480469,1.0,0.2117820829153061,1.0,1.0,0.974241316318512,1.0,-1.0160472393035889,0.424397736787796,0.5916495323181152,0.2276665419340133,0.0,0.0,0.3763710260391235,28.49823570251465,34.0,-6.199717044830322,-8140.52734375,108.77771759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,306.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.1844742894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856025099754333,0.2856071293354034,-4.622902451956179e-06,0.0,0.0001872179418569,0.0,0.0,12.814112663269045,0.0,0.0,0.0,0.30550217628479,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653488337993621,-1654.32568359375,304.1461181640625,0.7428122162818909,0.1162390559911727,0.1050578206777572,293.0964660644531,297.1499938964844,293.1499938964844,0.0904440954327583,-2224.75,304.14483642578125,0.8061041235923767,0.1487734168767929,0.1412964016199112,293.099853515625,297.1499938964844,293.1499938964844,0.0870134532451629,-1593.478271484375,304.1451416015625,0.7976616621017456,0.1442289799451828,0.1012012958526611,293.06939697265625,297.1499938964844,293.1499938964844,0.2037579417228698,-4260.56884765625,304.1524353027344,0.9990000128746032,0.3322136998176574,0.2704392671585083,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1438293457031,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1427917480469,1.0,0.2117820829153061,1.0,1.0,0.974241316318512,1.0,-1.0160472393035889,0.424397736787796,0.5916495323181152,0.2276665419340133,0.0,0.0,0.3763710260391235,28.49823570251465,34.0,-6.199717044830322,-8140.52734375,108.77771759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,306.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.1844742894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856025099754333,0.2856071293354034,-4.622902451956179e-06,0.0,0.0001872179418569,0.0,0.0,12.814112663269045,0.0,0.0,0.0,0.30550217628479,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657926052808761,-1662.21728515625,304.1460266113281,0.7422852516174316,0.1167440414428711,0.1055200025439262,293.0963439941406,297.1499938964844,293.1499938964844,0.0910224765539169,-2236.19091796875,304.14471435546875,0.8055852055549622,0.1494772732257843,0.1419707238674163,293.0997009277344,297.1499938964844,293.1499938964844,0.0875638648867607,-1601.5125732421875,304.14501953125,0.797117292881012,0.1448970884084701,0.1016741245985031,293.0683898925781,297.1499938964844,293.1499938964844,0.2054960429668426,-4290.5068359375,304.1488342285156,0.9990000128746032,0.3334391713142395,0.2723129391670227,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5541607141494751,0.050000000745058,0.2286878824234008,291.13897705078125,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1377258300781,1.0,0.2128302901983261,1.0,1.0,0.9743239879608154,1.0,-1.020285964012146,0.4262492060661316,0.5940368175506592,0.2288390547037124,0.0,0.0,0.3775908052921295,28.817493438720703,34.0,-10.52378749847412,-8175.486328125,110.28528594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1848359256982803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866579592227936,0.2866625785827636,-4.626072040991858e-06,0.0,0.0001875849702628,0.0,0.0,12.87599277496338,0.0,0.0,0.0,0.3057705760002136,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662451088428497,-1670.285888671875,304.1459045410156,0.7412606477737427,0.1172499284148216,0.1059871912002563,293.09619140625,297.1499938964844,293.1499938964844,0.0916115343570709,-2247.85205078125,304.1446228027344,0.8044707179069519,0.150182619690895,0.142650619149208,293.0995178222656,297.1499938964844,293.1499938964844,0.0881250351667404,-1609.713623046875,304.1448974609375,0.7959848642349243,0.1455670446157455,0.1021515130996704,293.0696105957031,297.1499938964844,293.1499938964844,0.2078142464160919,-4330.1298828125,304.14483642578125,0.9990000128746032,0.3342341780662536,0.2747938930988312,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5521981120109558,0.050000000745058,0.2287538945674896,291.13336181640625,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1319885253906,1.0,0.2141264528036117,1.0,1.0,0.9744324684143066,1.0,-1.0252922773361206,0.4284409880638122,0.5968513488769531,0.2302149683237075,0.0,0.0,0.3792641162872314,29.23834609985352,37.0,-13.51613426208496,-8218.3564453125,112.15618896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,306.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.1852133274078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882119417190552,0.2882165908813476,-4.630812327377498e-06,0.0,0.0001879679766716,0.0,0.0,12.967531204223633,0.0,0.0,0.0,0.3061612248420715,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671606510877609,-1686.6590576171875,304.145751953125,0.737932562828064,0.11825692653656,0.1069294214248657,293.0959777832031,297.1499938964844,293.1499938964844,0.0928059965372085,-2271.498046875,304.1444091796875,0.8006992936134338,0.1515918970108032,0.1440212875604629,293.0992431640625,297.1499938964844,293.1499938964844,0.0892626047134399,-1626.3485107421875,304.14471435546875,0.792194128036499,0.1469044238328933,0.1031141579151153,293.0790405273437,297.1499938964844,293.1499938964844,0.2139746695756912,-4434.40625,304.13629150390625,0.9990000128746032,0.334376722574234,0.2813382744789123,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470579266548157,0.050000000745058,0.2289338111877441,291.1213073730469,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11993408203125,1.0,0.2173797786235809,1.0,1.0,0.9746494293212892,1.0,-1.0372940301895142,0.4337138831615448,0.6035801768302917,0.2334927022457122,0.0,0.0,0.3838951885700226,30.36345291137696,40.0,-16.207929611206055,-8324.912109375,116.91126251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.186110183596611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927922904491424,0.2927969396114349,-4.645071385311894e-06,0.0,0.0001888781844172,0.0,0.0,13.239763259887695,0.0,0.0,0.0,0.3073093593120575,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671606510877609,-1686.6590576171875,304.145751953125,0.737932562828064,0.11825692653656,0.1069294214248657,293.0959777832031,297.1499938964844,293.1499938964844,0.0928059965372085,-2271.498046875,304.1444091796875,0.8006992936134338,0.1515918970108032,0.1440212875604629,293.0992431640625,297.1499938964844,293.1499938964844,0.0892626047134399,-1626.3485107421875,304.14471435546875,0.792194128036499,0.1469044238328933,0.1031141579151153,293.0790405273437,297.1499938964844,293.1499938964844,0.2139746695756912,-4434.40625,304.13629150390625,0.9990000128746032,0.334376722574234,0.2813382744789123,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5470579266548157,0.050000000745058,0.2289338111877441,291.1213073730469,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11993408203125,1.0,0.2173797786235809,1.0,1.0,0.9746494293212892,1.0,-1.0372940301895142,0.4337138831615448,0.6035801768302917,0.2334927022457122,0.0,0.0,0.3838951885700226,30.36345291137696,40.0,-16.207929611206055,-8324.912109375,116.91126251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.186110183596611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927922904491424,0.2927969396114349,-4.645071385311894e-06,0.0,0.0001888781844172,0.0,0.0,13.239763259887695,0.0,0.0,0.0,0.3073093593120575,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068071573972702,-1702.9969482421875,304.1456604003906,0.7332908511161804,0.1192464604973793,0.1078704074025154,293.0958251953125,297.1499938964844,293.1499938964844,0.0940038785338401,-2295.1865234375,304.144287109375,0.795318603515625,0.1529895663261413,0.1453958302736282,293.0990600585937,297.1499938964844,293.1499938964844,0.0903999358415603,-1642.9764404296875,304.14459228515625,0.7868170142173767,0.1482258290052414,0.1040771752595901,293.0975341796875,297.1499938964844,293.1499938964844,0.2218795269727707,-4566.6630859375,304.127685546875,0.9990000128746032,0.3324393332004547,0.2896633148193359,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1095886230469,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1083374023437,1.0,0.2213790714740753,1.0,1.0,0.9748663902282716,1.0,-1.0515056848526,0.4399851262569427,0.6115205883979797,0.2373482137918472,0.0,0.0,0.3900765776634216,31.8273868560791,28.0,-16.119464874267578,-8454.5517578125,122.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1873367875814438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992339730262756,0.2992386519908905,-4.665658252633875e-06,0.0,0.0001901230280054,0.0,0.0,13.628342628479004,0.0,0.0,0.0,0.308936595916748,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068071573972702,-1702.9969482421875,304.1456604003906,0.7332908511161804,0.1192464604973793,0.1078704074025154,293.0958251953125,297.1499938964844,293.1499938964844,0.0940038785338401,-2295.1865234375,304.144287109375,0.795318603515625,0.1529895663261413,0.1453958302736282,293.0990600585937,297.1499938964844,293.1499938964844,0.0903999358415603,-1642.9764404296875,304.14459228515625,0.7868170142173767,0.1482258290052414,0.1040771752595901,293.0975341796875,297.1499938964844,293.1499938964844,0.2218795269727707,-4566.6630859375,304.127685546875,0.9990000128746032,0.3324393332004547,0.2896633148193359,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1095886230469,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1083374023437,1.0,0.2213790714740753,1.0,1.0,0.9748663902282716,1.0,-1.0515056848526,0.4399851262569427,0.6115205883979797,0.2373482137918472,0.0,0.0,0.3900765776634216,31.8273868560791,28.0,-16.119464874267578,-8454.5517578125,122.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1873367875814438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992339730262756,0.2992386519908905,-4.665658252633875e-06,0.0,0.0001901230280054,0.0,0.0,13.628342628479004,0.0,0.0,0.0,0.308936595916748,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068819873034954,-1716.244140625,304.1458740234375,0.7383304238319397,0.1202567443251609,0.1087455824017524,293.0955810546875,297.1499938964844,293.1499938964844,0.095024324953556,-2315.08251953125,304.1445007324219,0.8016201853752136,0.1544103324413299,0.1467048823833465,293.09881591796875,297.1499938964844,293.1499938964844,0.0913592651486396,-1656.8096923828125,304.1448059082031,0.7929842472076416,0.1495655924081802,0.1049882620573043,293.1121520996094,297.1499938964844,293.1499938964844,0.2184602916240692,-4506.44580078125,304.1414489746094,0.9990000128746032,0.3307625651359558,0.2856234014034271,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5437572598457336,0.050000000745058,0.2290548235177993,291.11212158203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.1150817871094,1.0,0.2197177410125732,1.0,1.0,0.9752032160758972,1.0,-1.050241231918335,0.4393115043640136,0.6109296679496765,0.2372619807720184,0.0,0.0,0.3954083025455475,31.19534683227539,25.0,12.115489959716797,-8528.234375,121.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,306.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1889424324035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062518537044525,0.3062565624713897,-4.689033630711492e-06,0.0,0.0001917525369208,0.0,0.0,14.06012725830078,0.0,0.0,0.0,0.3106718957424164,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068819873034954,-1716.244140625,304.1458740234375,0.7383304238319397,0.1202567443251609,0.1087455824017524,293.0955810546875,297.1499938964844,293.1499938964844,0.095024324953556,-2315.08251953125,304.1445007324219,0.8016201853752136,0.1544103324413299,0.1467048823833465,293.09881591796875,297.1499938964844,293.1499938964844,0.0913592651486396,-1656.8096923828125,304.1448059082031,0.7929842472076416,0.1495655924081802,0.1049882620573043,293.1121520996094,297.1499938964844,293.1499938964844,0.2184602916240692,-4506.44580078125,304.1414489746094,0.9990000128746032,0.3307625651359558,0.2856234014034271,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5437572598457336,0.050000000745058,0.2290548235177993,291.11212158203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.1150817871094,1.0,0.2197177410125732,1.0,1.0,0.9752032160758972,1.0,-1.050241231918335,0.4393115043640136,0.6109296679496765,0.2372619807720184,0.0,0.0,0.3954083025455475,31.19534683227539,25.0,12.115489959716797,-8528.234375,121.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,306.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1889424324035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062518537044525,0.3062565624713897,-4.689033630711492e-06,0.0,0.0001917525369208,0.0,0.0,14.06012725830078,0.0,0.0,0.0,0.3106718957424164,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694272294640541,-1726.7301025390625,304.146240234375,0.7463129162788391,0.1212731227278709,0.1096172630786895,293.0953674316406,297.1499938964844,293.1499938964844,0.0958726555109024,-2331.259521484375,304.1449279785156,0.8111717700958252,0.1558359861373901,0.1480093002319336,293.0986022949219,297.1499938964844,293.1499938964844,0.0921496227383613,-1667.9510498046875,304.14520263671875,0.8025289177894592,0.1509084105491638,0.1058941036462783,293.1053161621094,297.1499938964844,293.1499938964844,0.2113734036684036,-4385.59912109375,304.1559753417969,0.9990000128746032,0.3330711424350738,0.278192788362503,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1373596191406,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1392822265625,1.0,0.2172709256410598,1.0,1.0,0.9755401015281676,1.0,-1.0447697639465332,0.4367881417274475,0.6079816222190857,0.23600634932518,0.0,0.0,0.3952729105949402,30.009668350219727,28.0,24.408586502075195,-8516.1376953125,118.04662322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.1905749291181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072647750377655,0.3072694540023803,-4.693240953201894e-06,0.0,0.0001934093306772,0.0,0.0,14.125283241271973,0.0,0.0,0.0,0.3108707070350647,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694272294640541,-1726.7301025390625,304.146240234375,0.7463129162788391,0.1212731227278709,0.1096172630786895,293.0953674316406,297.1499938964844,293.1499938964844,0.0958726555109024,-2331.259521484375,304.1449279785156,0.8111717700958252,0.1558359861373901,0.1480093002319336,293.0986022949219,297.1499938964844,293.1499938964844,0.0921496227383613,-1667.9510498046875,304.14520263671875,0.8025289177894592,0.1509084105491638,0.1058941036462783,293.1053161621094,297.1499938964844,293.1499938964844,0.2113734036684036,-4385.59912109375,304.1559753417969,0.9990000128746032,0.3330711424350738,0.278192788362503,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1373596191406,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1392822265625,1.0,0.2172709256410598,1.0,1.0,0.9755401015281676,1.0,-1.0447697639465332,0.4367881417274475,0.6079816222190857,0.23600634932518,0.0,0.0,0.3952729105949402,30.009668350219727,28.0,24.408586502075195,-8516.1376953125,118.04662322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.1905749291181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072647750377655,0.3072694540023803,-4.693240953201894e-06,0.0,0.0001934093306772,0.0,0.0,14.125283241271973,0.0,0.0,0.0,0.3108707070350647,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697738900780677,-1732.8394775390625,304.1462707519531,0.7492339015007019,0.121779978275299,0.1100608631968498,293.09527587890625,297.1499938964844,293.1499938964844,0.0963487029075622,-2340.465576171875,304.1449584960937,0.8145026564598083,0.1565466225147247,0.1486690491437912,293.0984802246094,297.1499938964844,293.1499938964844,0.0925950706005096,-1674.327880859375,304.145263671875,0.805982232093811,0.1515784412622451,0.1063527837395668,293.0972900390625,297.1499938964844,293.1499938964844,0.2091339975595474,-4347.8232421875,304.1589050292969,0.9990000128746032,0.3352144658565521,0.2758812010288238,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.551338791847229,0.050000000745058,0.2287826538085937,291.1442565917969,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017822265625,291.1454467773437,1.0,0.2167321890592575,1.0,1.0,0.9757084846496582,1.0,-1.0437920093536377,0.4363153278827667,0.6074767112731934,0.2358264476060867,0.0,0.0,0.3949503600597381,29.66068458557129,28.0,20.02228546142578,-8510.2333984375,117.19573974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1912877410650253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069385886192322,0.3069432973861694,-4.692239599535242e-06,0.0,0.0001941327500389,0.0,0.0,14.105268478393556,0.0,0.0,0.0,0.3107868731021881,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701503083109855,-1739.5482177734375,304.1462707519531,0.7512208819389343,0.122287668287754,0.110509768128395,293.0951843261719,297.1499938964844,293.1499938964844,0.0968608632683754,-2350.44287109375,304.1449584960937,0.8167506456375122,0.1572573781013488,0.1493337303400039,293.098388671875,297.1499938964844,293.1499938964844,0.0930760577321052,-1681.27001953125,304.145263671875,0.8083035349845886,0.1522498577833175,0.1068158373236656,293.0890808105469,297.1499938964844,293.1499938964844,0.2079726755619049,-4328.5,304.15936279296875,0.9990000128746032,0.3374921381473541,0.2747038006782532,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5522687435150146,0.050000000745058,0.2287508249282837,291.1473083496094,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.14752197265625,1.0,0.216573104262352,1.0,1.0,0.975796103477478,1.0,-1.0442322492599487,0.4364716410636902,0.6077605485916138,0.2360341548919677,0.0,0.0,0.3948022723197937,29.49893379211425,31.0,12.105620384216309,-8511.7509765625,117.01232147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,306.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.1919284611940384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066343069076538,0.3066389858722687,-4.691217327490449e-06,0.0,0.000194782987819,0.0,0.0,14.086363792419434,0.0,0.0,0.0,0.3107157945632934,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747076034545,-1754.399658203125,304.1461486816406,0.7530322670936584,0.1233122050762176,0.1114281564950943,293.094970703125,297.1499938964844,293.1499938964844,0.0979712083935737,-2372.20166015625,304.144775390625,0.8188652396202087,0.1586860120296478,0.150682657957077,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239669919014,-1696.4998779296875,304.14508056640625,0.8104435205459595,0.1536043584346771,0.1077594459056854,293.0761413574219,297.1499938964844,293.1499938964844,0.2081114649772644,-4331.8642578125,304.1559143066406,0.9990000128746032,0.3416707217693329,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1438293457031,1.0,0.2172876000404358,1.0,1.0,0.9759713411331176,1.0,-1.048361897468567,0.438232421875,0.6101295351982117,0.2373038381338119,0.0,0.0,0.3956305682659149,29.591459274291992,34.0,-1.871352910995484,-8543.65625,118.15418243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,306.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.193044364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071449697017669,0.3071496486663818,-4.692745278589428e-06,0.0,0.0001959154906217,0.0,0.0,14.11757469177246,0.0,0.0,0.0,0.3108685314655304,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747076034545,-1754.399658203125,304.1461486816406,0.7530322670936584,0.1233122050762176,0.1114281564950943,293.094970703125,297.1499938964844,293.1499938964844,0.0979712083935737,-2372.20166015625,304.144775390625,0.8188652396202087,0.1586860120296478,0.150682657957077,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239669919014,-1696.4998779296875,304.14508056640625,0.8104435205459595,0.1536043584346771,0.1077594459056854,293.0761413574219,297.1499938964844,293.1499938964844,0.2081114649772644,-4331.8642578125,304.1559143066406,0.9990000128746032,0.3416707217693329,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1438293457031,1.0,0.2172876000404358,1.0,1.0,0.9759713411331176,1.0,-1.048361897468567,0.438232421875,0.6101295351982117,0.2373038381338119,0.0,0.0,0.3956305682659149,29.591459274291992,34.0,-1.871352910995484,-8543.65625,118.15418243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,306.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.193044364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071449697017669,0.3071496486663818,-4.692745278589428e-06,0.0,0.0001959154906217,0.0,0.0,14.11757469177246,0.0,0.0,0.0,0.3108685314655304,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718560814857482,-1770.3973388671875,304.1459655761719,0.7523441314697266,0.1243457943201065,0.1123720034956932,293.0947570800781,297.1499938964844,293.1499938964844,0.0991516038775444,-2395.378173828125,304.1445617675781,0.81830233335495,0.1601238995790481,0.1520576477050781,293.097900390625,297.1499938964844,293.1499938964844,0.0952423065900802,-1712.8048095703125,304.1448669433594,0.8098195195198059,0.1549720466136932,0.1087255999445915,293.0712585449219,297.1499938964844,293.1499938964844,0.2110353410243988,-4382.2431640625,304.1490173339844,0.9990000128746032,0.3445508182048797,0.2780922949314117,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5495966672897339,0.050000000745058,0.2288428097963333,291.1361083984375,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1349182128906,1.0,0.219181478023529,1.0,1.0,0.9761465191841124,1.0,-1.0562039613723757,0.441653311252594,0.6145506501197815,0.2395431101322174,0.0,0.0,0.3980110287666321,30.16266250610352,37.0,-10.631521224975586,-8610.6328125,121.05339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1940700560808181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094008862972259,0.3094055950641632,-4.700131285062525e-06,0.0,0.0001969564327737,0.0,0.0,14.257614135742188,0.0,0.0,0.0,0.3114716410636902,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718560814857482,-1770.3973388671875,304.1459655761719,0.7523441314697266,0.1243457943201065,0.1123720034956932,293.0947570800781,297.1499938964844,293.1499938964844,0.0991516038775444,-2395.378173828125,304.1445617675781,0.81830233335495,0.1601238995790481,0.1520576477050781,293.097900390625,297.1499938964844,293.1499938964844,0.0952423065900802,-1712.8048095703125,304.1448669433594,0.8098195195198059,0.1549720466136932,0.1087255999445915,293.0712585449219,297.1499938964844,293.1499938964844,0.2110353410243988,-4382.2431640625,304.1490173339844,0.9990000128746032,0.3445508182048797,0.2780922949314117,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5495966672897339,0.050000000745058,0.2288428097963333,291.1361083984375,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1349182128906,1.0,0.219181478023529,1.0,1.0,0.9761465191841124,1.0,-1.0562039613723757,0.441653311252594,0.6145506501197815,0.2395431101322174,0.0,0.0,0.3980110287666321,30.16266250610352,37.0,-10.631521224975586,-8610.6328125,121.05339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1940700560808181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094008862972259,0.3094055950641632,-4.700131285062525e-06,0.0,0.0001969564327737,0.0,0.0,14.257614135742188,0.0,0.0,0.0,0.3114716410636902,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727661997079849,-1786.9932861328125,304.1457824707031,0.7496353387832642,0.1253775060176849,0.1133308261632919,293.0945739746094,297.1499938964844,293.1499938964844,0.1003729701042175,-2419.33740234375,304.14434814453125,0.8155584335327148,0.1615636646747589,0.1534511148929596,293.09765625,297.1499938964844,293.1499938964844,0.0963999778032302,-1729.687744140625,304.1446533203125,0.8069226145744324,0.1563416421413421,0.1097061485052108,293.0760498046875,297.1499938964844,293.1499938964844,0.2162606120109558,-4470.78564453125,304.140625,0.9990000128746032,0.3455962538719177,0.283654123544693,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5452643632888794,0.050000000745058,0.2289982736110687,291.125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12371826171875,1.0,0.2220533788204193,1.0,1.0,0.9764088988304138,1.0,-1.0670658349990845,0.4464322328567505,0.6206335425376892,0.2425586581230163,0.0,0.0,0.4020781517028808,31.146818161010746,40.0,-14.721952438354492,-8708.912109375,125.48108673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.1951757222414016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136315047740936,0.3136362135410309,-4.714335773314815e-06,0.0,0.0001980785600608,0.0,0.0,14.52297592163086,0.0,0.0,0.0,0.3125918209552765,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727661997079849,-1786.9932861328125,304.1457824707031,0.7496353387832642,0.1253775060176849,0.1133308261632919,293.0945739746094,297.1499938964844,293.1499938964844,0.1003729701042175,-2419.33740234375,304.14434814453125,0.8155584335327148,0.1615636646747589,0.1534511148929596,293.09765625,297.1499938964844,293.1499938964844,0.0963999778032302,-1729.687744140625,304.1446533203125,0.8069226145744324,0.1563416421413421,0.1097061485052108,293.0760498046875,297.1499938964844,293.1499938964844,0.2162606120109558,-4470.78564453125,304.140625,0.9990000128746032,0.3455962538719177,0.283654123544693,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5452643632888794,0.050000000745058,0.2289982736110687,291.125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12371826171875,1.0,0.2220533788204193,1.0,1.0,0.9764088988304138,1.0,-1.0670658349990845,0.4464322328567505,0.6206335425376892,0.2425586581230163,0.0,0.0,0.4020781517028808,31.146818161010746,40.0,-14.721952438354492,-8708.912109375,125.48108673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.1951757222414016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136315047740936,0.3136362135410309,-4.714335773314815e-06,0.0,0.0001980785600608,0.0,0.0,14.52297592163086,0.0,0.0,0.0,0.3125918209552765,4.0,0.0,1.0
