time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736790001392364,-1803.68408203125,304.1456604003906,0.7454150915145874,0.1263952553272247,0.1142918914556503,293.09442138671875,297.1499938964844,293.1499938964844,0.10160793364048,-2443.496337890625,304.1441650390625,0.811074435710907,0.162995234131813,0.1548520177602768,293.0975036621094,297.1499938964844,293.1499938964844,0.0975675508379936,-1746.686767578125,304.1445007324219,0.8021811246871948,0.1576994955539703,0.1106903031468391,293.0906677246094,297.1499938964844,293.1499938964844,0.2234000861644745,-4590.30224609375,304.1318664550781,0.9990000128746032,0.3445201218128204,0.2911820709705353,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5395925045013428,0.050000000745058,0.2292144298553466,291.1136169433594,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1123962402344,1.0,0.225729763507843,1.0,1.0,0.9766712784767152,1.0,-1.0803765058517456,0.4523274898529053,0.6280490159988403,0.2461935132741928,0.0,0.0,0.4076927602291107,32.49029541015625,43.0,-15.573346138000488,-8833.068359375,131.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,306.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1965301483869552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198087513446808,0.3198134899139404,-4.735605216410477e-06,0.0,0.0001994531194213,0.0,0.0,14.916135787963867,0.0,0.0,0.0,0.3142349123954773,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736790001392364,-1803.68408203125,304.1456604003906,0.7454150915145874,0.1263952553272247,0.1142918914556503,293.09442138671875,297.1499938964844,293.1499938964844,0.10160793364048,-2443.496337890625,304.1441650390625,0.811074435710907,0.162995234131813,0.1548520177602768,293.0975036621094,297.1499938964844,293.1499938964844,0.0975675508379936,-1746.686767578125,304.1445007324219,0.8021811246871948,0.1576994955539703,0.1106903031468391,293.0906677246094,297.1499938964844,293.1499938964844,0.2234000861644745,-4590.30224609375,304.1318664550781,0.9990000128746032,0.3445201218128204,0.2911820709705353,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5395925045013428,0.050000000745058,0.2292144298553466,291.1136169433594,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1123962402344,1.0,0.225729763507843,1.0,1.0,0.9766712784767152,1.0,-1.0803765058517456,0.4523274898529053,0.6280490159988403,0.2461935132741928,0.0,0.0,0.4076927602291107,32.49029541015625,43.0,-15.573346138000488,-8833.068359375,131.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,306.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1965301483869552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198087513446808,0.3198134899139404,-4.735605216410477e-06,0.0,0.0001994531194213,0.0,0.0,14.916135787963867,0.0,0.0,0.0,0.3142349123954773,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741313695907592,-1811.9686279296875,304.1456298828125,0.7428869009017944,0.1268958896398544,0.1147698611021041,293.0943908691406,297.1499938964844,293.1499938964844,0.1022251695394516,-2455.541259765625,304.14410400390625,0.808284342288971,0.1637051254510879,0.1555519700050354,293.09747314453125,297.1499938964844,293.1499938964844,0.0981492549180984,-1755.140625,304.1444396972656,0.799290657043457,0.1583704203367233,0.1111806780099868,293.10162353515625,297.1499938964844,293.1499938964844,0.2275894582271576,-4659.83447265625,304.1275329589844,0.9990000128746032,0.343124121427536,0.295568585395813,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5364029407501221,0.050000000745058,0.2293430119752884,291.108154296875,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1070251464844,1.0,0.2278224676847458,1.0,1.0,0.976802408695221,1.0,-1.087797999382019,0.455628901720047,0.6321690678596497,0.2482001185417175,0.0,0.0,0.4110311865806579,33.28280258178711,43.0,-15.303085327148438,-8903.2822265625,134.62925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238830566406,306.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1973471343517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235981464385986,0.3236029148101806,-4.748920673591783e-06,0.0,0.0002002822438953,0.0,0.0,15.16059398651123,0.0,0.0,0.0,0.3152526319026947,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745791420340538,-1820.17578125,304.1456298828125,0.7401524782180786,0.1273900419473648,0.1152447909116745,293.0943908691406,297.1499938964844,293.1499938964844,0.1028400436043739,-2467.51904296875,304.1440734863281,0.8051674962043762,0.1644100099802017,0.1562501341104507,293.09747314453125,297.1499938964844,293.1499938964844,0.0987272709608078,-1763.5284423828125,304.1443786621094,0.7961353659629822,0.1590346693992614,0.1116686388850212,293.1148986816406,297.1499938964844,293.1499938964844,0.2321381121873855,-4734.890625,304.12335205078125,0.9990000128746032,0.341130644083023,0.3003078997135162,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5330531001091003,0.050000000745058,0.2294841110706329,291.1029663085937,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776123046875,291.1018981933594,1.0,0.230060338973999,1.0,1.0,0.9769945740699768,1.0,-1.0956493616104126,0.4591296017169952,0.6365196704864502,0.2503079175949096,0.0,0.0,0.4146890640258789,34.14862060546875,31.0,-14.72855281829834,-8978.1435546875,138.2805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1982779055833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278341889381408,0.3278389573097229,-4.764038749272004e-06,0.0,0.0002012268669204,0.0,0.0,15.43683910369873,0.0,0.0,0.0,0.3163989186286926,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.075305625796318,-1833.28466796875,304.1458740234375,0.7445688247680664,0.1284063458442688,0.1161277219653129,293.09423828125,297.1499938964844,293.1499938964844,0.1038745641708374,-2487.349365234375,304.14434814453125,0.81052166223526,0.1658474206924438,0.1575775891542434,293.0971984863281,297.1499938964844,293.1499938964844,0.0997062027454376,-1777.5081787109375,304.1446533203125,0.8015278577804565,0.1604201793670654,0.112605333328247,293.13555908203125,297.1499938964844,293.1499938964844,0.2293249517679214,-4684.71630859375,304.1375732421875,0.9990000128746032,0.3377851247787475,0.2969250679016113,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5354337692260742,0.050000000745058,0.2293828874826431,291.10723876953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.1102294921875,1.0,0.2286795228719711,1.0,1.0,0.977378785610199,1.0,-1.0952541828155518,0.4588121473789215,0.6364421248435974,0.2505265474319458,0.0,0.0,0.4205704927444458,33.61140441894531,25.0,13.805377006530762,-9061.4052734375,137.17466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361145019531,306.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.2004320919513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336245596408844,0.3362503945827484,-4.7951652959454805e-06,0.0,0.0002034130884567,0.0,0.0,15.996009826660156,0.0,0.0,0.0,0.3186298012733459,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.075305625796318,-1833.28466796875,304.1458740234375,0.7445688247680664,0.1284063458442688,0.1161277219653129,293.09423828125,297.1499938964844,293.1499938964844,0.1038745641708374,-2487.349365234375,304.14434814453125,0.81052166223526,0.1658474206924438,0.1575775891542434,293.0971984863281,297.1499938964844,293.1499938964844,0.0997062027454376,-1777.5081787109375,304.1446533203125,0.8015278577804565,0.1604201793670654,0.112605333328247,293.13555908203125,297.1499938964844,293.1499938964844,0.2293249517679214,-4684.71630859375,304.1375732421875,0.9990000128746032,0.3377851247787475,0.2969250679016113,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5354337692260742,0.050000000745058,0.2293828874826431,291.10723876953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.1102294921875,1.0,0.2286795228719711,1.0,1.0,0.977378785610199,1.0,-1.0952541828155518,0.4588121473789215,0.6364421248435974,0.2505265474319458,0.0,0.0,0.4205704927444458,33.61140441894531,25.0,13.805377006530762,-9061.4052734375,137.17466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361145019531,306.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.2004320919513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336245596408844,0.3362503945827484,-4.7951652959454805e-06,0.0,0.0002034130884567,0.0,0.0,15.996009826660156,0.0,0.0,0.0,0.3186298012733459,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758633837103843,-1843.0277099609373,304.1463317871094,0.754237711429596,0.1294379383325576,0.116996131837368,293.09405517578125,297.1499938964844,293.1499938964844,0.1046956107020378,-2502.65087890625,304.14483642578125,0.8212310671806335,0.1672974824905395,0.1588872820138931,293.0970153808594,297.1499938964844,293.1499938964844,0.1004825755953788,-1788.2794189453125,304.1451416015625,0.8126526474952698,0.1617965698242187,0.1135310530662536,293.13153076171875,297.1499938964844,293.1499938964844,0.2201832830905914,-4529.9072265625,304.15692138671875,0.9990000128746032,0.338922768831253,0.2873145937919616,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5424748659133911,0.050000000745058,0.2291021049022674,291.1356201171875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.13824462890625,1.0,0.2252360433340072,1.0,1.0,0.977763056755066,1.0,-1.0871082544326782,0.4550071060657501,0.6321011781692505,0.2487245500087738,0.0,0.0,0.4205293953418731,32.005523681640625,28.0,30.559057235717773,-9040.3955078125,132.08770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971435546875,306.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.2025700807571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337726354598999,0.3377311527729034,-4.801728209713474e-06,0.0,0.0002055828808806,0.0,0.0,16.098787307739258,0.0,0.0,0.0,0.3189524412155151,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758633837103843,-1843.0277099609373,304.1463317871094,0.754237711429596,0.1294379383325576,0.116996131837368,293.09405517578125,297.1499938964844,293.1499938964844,0.1046956107020378,-2502.65087890625,304.14483642578125,0.8212310671806335,0.1672974824905395,0.1588872820138931,293.0970153808594,297.1499938964844,293.1499938964844,0.1004825755953788,-1788.2794189453125,304.1451416015625,0.8126526474952698,0.1617965698242187,0.1135310530662536,293.13153076171875,297.1499938964844,293.1499938964844,0.2201832830905914,-4529.9072265625,304.15692138671875,0.9990000128746032,0.338922768831253,0.2873145937919616,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5424748659133911,0.050000000745058,0.2291021049022674,291.1356201171875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.13824462890625,1.0,0.2252360433340072,1.0,1.0,0.977763056755066,1.0,-1.0871082544326782,0.4550071060657501,0.6321011781692505,0.2487245500087738,0.0,0.0,0.4205293953418731,32.005523681640625,28.0,30.559057235717773,-9040.3955078125,132.08770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971435546875,306.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.2025700807571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337726354598999,0.3377311527729034,-4.801728209713474e-06,0.0,0.0002055828808806,0.0,0.0,16.098787307739258,0.0,0.0,0.0,0.3189524412155151,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.076520524919033,-1854.804443359375,304.1464538574219,0.760934054851532,0.1304603666067123,0.1178863197565078,293.0939636230469,297.1499938964844,293.1499938964844,0.1056413277983665,-2520.57470703125,304.1449890136719,0.8283670544624329,0.1687380224466323,0.1602189242839813,293.0971374511719,297.1499938964844,293.1499938964844,0.1013379842042923,-1800.3394775390625,304.14532470703125,0.8197585940361023,0.1631160080432891,0.1144345477223396,293.1117858886719,297.1499938964844,293.1499938964844,0.2147585749626159,-4439.19091796875,304.1632995605469,0.9990000128746032,0.3433813452720642,0.2817765474319458,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1522521972656,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.15283203125,1.0,0.2237497717142105,1.0,1.0,0.9780286550521852,1.0,-1.0840193033218384,0.4535053074359894,0.6305139660835266,0.248184397816658,0.0,0.0,0.4189078509807586,31.12733459472656,31.0,18.98517608642578,-9015.3369140625,129.68072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7063293457031,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2042855024337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358862698078155,0.3358910679817199,-4.795172571903095e-06,0.0,0.0002073238138109,0.0,0.0,15.975990295410156,0.0,0.0,0.0,0.3184393048286438,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.076520524919033,-1854.804443359375,304.1464538574219,0.760934054851532,0.1304603666067123,0.1178863197565078,293.0939636230469,297.1499938964844,293.1499938964844,0.1056413277983665,-2520.57470703125,304.1449890136719,0.8283670544624329,0.1687380224466323,0.1602189242839813,293.0971374511719,297.1499938964844,293.1499938964844,0.1013379842042923,-1800.3394775390625,304.14532470703125,0.8197585940361023,0.1631160080432891,0.1144345477223396,293.1117858886719,297.1499938964844,293.1499938964844,0.2147585749626159,-4439.19091796875,304.1632995605469,0.9990000128746032,0.3433813452720642,0.2817765474319458,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1522521972656,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.15283203125,1.0,0.2237497717142105,1.0,1.0,0.9780286550521852,1.0,-1.0840193033218384,0.4535053074359894,0.6305139660835266,0.248184397816658,0.0,0.0,0.4189078509807586,31.12733459472656,31.0,18.98517608642578,-9015.3369140625,129.68072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7063293457031,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2042855024337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358862698078155,0.3358910679817199,-4.795172571903095e-06,0.0,0.0002073238138109,0.0,0.0,15.975990295410156,0.0,0.0,0.0,0.3184393048286438,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773017108440399,-1869.1171875,304.1463317871094,0.7641503214836121,0.1314795315265655,0.1187933906912803,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487373948097,-2541.86279296875,304.1448059082031,0.831842839717865,0.1701765209436416,0.1615692377090454,293.0971069335937,297.1499938964844,293.1499938964844,0.1023559644818306,-1814.920654296875,304.1451721191406,0.8231285810470581,0.1644563376903534,0.1153590455651283,293.0933837890625,297.1499938964844,293.1499938964844,0.2133036702871322,-4415.982421875,304.1611328125,0.9990000128746032,0.3480899631977081,0.280344545841217,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5478308796882629,0.050000000745058,0.2289043217897415,291.15216064453125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1517639160156,1.0,0.223804771900177,1.0,1.0,0.9782942533493042,1.0,-1.0860697031021118,0.4543140232563019,0.6317557692527771,0.2489845305681228,0.0,0.0,0.4185308814048767,30.948022842407227,34.0,2.7243597507476807,-9030.1083984375,129.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.2055727541446685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349687755107879,0.3349735736846924,-4.791554601979442e-06,0.0,0.0002086302120005,0.0,0.0,15.9138765335083,0.0,0.0,0.0,0.3182131648063659,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773017108440399,-1869.1171875,304.1463317871094,0.7641503214836121,0.1314795315265655,0.1187933906912803,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487373948097,-2541.86279296875,304.1448059082031,0.831842839717865,0.1701765209436416,0.1615692377090454,293.0971069335937,297.1499938964844,293.1499938964844,0.1023559644818306,-1814.920654296875,304.1451721191406,0.8231285810470581,0.1644563376903534,0.1153590455651283,293.0933837890625,297.1499938964844,293.1499938964844,0.2133036702871322,-4415.982421875,304.1611328125,0.9990000128746032,0.3480899631977081,0.280344545841217,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5478308796882629,0.050000000745058,0.2289043217897415,291.15216064453125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1517639160156,1.0,0.223804771900177,1.0,1.0,0.9782942533493042,1.0,-1.0860697031021118,0.4543140232563019,0.6317557692527771,0.2489845305681228,0.0,0.0,0.4185308814048767,30.948022842407227,34.0,2.7243597507476807,-9030.1083984375,129.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.2055727541446685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349687755107879,0.3349735736846924,-4.791554601979442e-06,0.0,0.0002086302120005,0.0,0.0,15.9138765335083,0.0,0.0,0.0,0.3182131648063659,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777151063084602,-1876.73876953125,304.146240234375,0.7646591067314148,0.1319889724254608,0.119253858923912,293.09381103515625,297.1499938964844,293.1499938964844,0.1073328927159309,-2553.116455078125,304.1446838378906,0.8324523568153381,0.1708966493606567,0.1622524261474609,293.0970764160156,297.1499938964844,293.1499938964844,0.1028994545340538,-1822.72509765625,304.14508056640625,0.8236995339393616,0.1651324778795242,0.1158321276307106,293.08697509765625,297.1499938964844,293.1499938964844,0.2137501090764999,-4424.193359375,304.1582946777344,0.9990000128746032,0.3500725626945495,0.2808701395988464,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5474207997322083,0.050000000745058,0.2289189547300338,291.1495666503906,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.1488037109375,1.0,0.2243309766054153,1.0,1.0,0.9784270524978638,1.0,-1.0886579751968384,0.4554256200790405,0.6332324147224426,0.2497813105583191,0.0,0.0,0.4188160598278045,31.0656852722168,34.0,-3.167358875274658,-9051.689453125,130.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723693847656,306.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.206102579832077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351040482521057,0.3351088166236877,-4.791944320459152e-06,0.0,0.0002091679198201,0.0,0.0,15.922588348388672,0.0,0.0,0.0,0.3182612955570221,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781413242220878,-1884.6236572265625,304.1461486816406,0.7645208835601807,0.1324973106384277,0.1197178214788436,293.0937805175781,297.1499938964844,293.1499938964844,0.1079350337386131,-2564.725341796875,304.1445617675781,0.8324013948440552,0.1716168671846389,0.1629402041435241,293.0970458984375,297.1499938964844,293.1499938964844,0.1034616157412529,-1830.80517578125,304.1449279785156,0.8236199021339417,0.1658098101615905,0.1163098886609077,293.0829467773437,297.1499938964844,293.1499938964844,0.2148906886577606,-4444.03466796875,304.1547241210937,0.9990000128746032,0.3516611158847809,0.2821189761161804,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5464497208595276,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444702148437,1.0,0.2251471877098083,1.0,1.0,0.978551745414734,1.0,-1.0921542644500732,0.4569507837295532,0.6352035403251648,0.2508045434951782,0.0,0.0,0.4195172190666199,31.3048095703125,37.0,-8.0234375,-9082.0380859375,132.08084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,306.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.2065863162279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357004523277282,0.3357052505016327,-4.794028427568264e-06,0.0,0.0002096588577842,0.0,0.0,15.962149620056152,0.0,0.0,0.0,0.3184388875961303,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790153890848159,-1900.8475341796875,304.1459655761719,0.7625505924224854,0.1335052549839019,0.12065090239048,293.0937194824219,297.1499938964844,293.1499938964844,0.1091740354895591,-2588.603515625,304.1443176269531,0.830570638179779,0.1730535328388214,0.1643253713846206,293.0970153808594,297.1499938964844,293.1499938964844,0.1046198979020118,-1847.4483642578125,304.1446838378906,0.8217483758926392,0.1671600192785263,0.1172730773687362,293.0830078125,297.1499938964844,293.1499938964844,0.2190242260694503,-4514.41650390625,304.146240234375,0.9990000128746032,0.3533722162246704,0.2865393459796905,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1347961425781,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.133544921875,1.0,0.2275512516498565,1.0,1.0,0.9788010716438292,1.0,-1.1015483140945437,0.4611032605171203,0.6404450535774231,0.2534332275390625,0.0,0.0,0.4222400486469269,32.11289596557617,40.0,-13.94515323638916,-9168.392578125,136.01931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.2075138539075851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385333120822906,0.338538110256195,-4.804322998097632e-06,0.0,0.0002106001775246,0.0,0.0,16.15192413330078,0.0,0.0,0.0,0.3192474544048309,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790153890848159,-1900.8475341796875,304.1459655761719,0.7625505924224854,0.1335052549839019,0.12065090239048,293.0937194824219,297.1499938964844,293.1499938964844,0.1091740354895591,-2588.603515625,304.1443176269531,0.830570638179779,0.1730535328388214,0.1643253713846206,293.0970153808594,297.1499938964844,293.1499938964844,0.1046198979020118,-1847.4483642578125,304.1446838378906,0.8217483758926392,0.1671600192785263,0.1172730773687362,293.0830078125,297.1499938964844,293.1499938964844,0.2190242260694503,-4514.41650390625,304.146240234375,0.9990000128746032,0.3533722162246704,0.2865393459796905,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1347961425781,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.133544921875,1.0,0.2275512516498565,1.0,1.0,0.9788010716438292,1.0,-1.1015483140945437,0.4611032605171203,0.6404450535774231,0.2534332275390625,0.0,0.0,0.4222400486469269,32.11289596557617,40.0,-13.94515323638916,-9168.392578125,136.01931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.2075138539075851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385333120822906,0.338538110256195,-4.804322998097632e-06,0.0,0.0002106001775246,0.0,0.0,16.15192413330078,0.0,0.0,0.0,0.3192474544048309,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798948183655738,-1917.212158203125,304.1458435058594,0.7587642073631287,0.1344924420118332,0.1215808913111686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104324162006378,-2612.8037109375,304.14410400390625,0.8268714547157288,0.1744772493839264,0.1657143682241439,293.0970458984375,297.1499938964844,293.1499938964844,0.1057936027646064,-1864.279052734375,304.1445007324219,0.8179913759231567,0.1684922575950622,0.1182363107800483,293.0942687988281,297.1499938964844,293.1499938964844,0.2252818495035171,-4619.38623046875,304.1370544433594,0.9990000128746032,0.3528071939945221,0.2931437492370605,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5381546020507812,0.050000000745058,0.2292706817388534,291.1229248046875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12164306640625,1.0,0.2308309674263,1.0,1.0,0.9790504574775696,1.0,-1.1136438846588137,0.4665157496929168,0.647128164768219,0.2566791772842407,0.0,0.0,0.4266416728496551,33.309837341308594,43.0,-16.16156005859375,-9283.7919921875,141.4737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,306.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.2085564732551574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343547910451889,0.3435527086257934,-4.823039489565417e-06,0.0,0.0002116583054885,0.0,0.0,16.492149353027344,0.0,0.0,0.0,0.320667564868927,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798948183655738,-1917.212158203125,304.1458435058594,0.7587642073631287,0.1344924420118332,0.1215808913111686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104324162006378,-2612.8037109375,304.14410400390625,0.8268714547157288,0.1744772493839264,0.1657143682241439,293.0970458984375,297.1499938964844,293.1499938964844,0.1057936027646064,-1864.279052734375,304.1445007324219,0.8179913759231567,0.1684922575950622,0.1182363107800483,293.0942687988281,297.1499938964844,293.1499938964844,0.2252818495035171,-4619.38623046875,304.1370544433594,0.9990000128746032,0.3528071939945221,0.2931437492370605,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5381546020507812,0.050000000745058,0.2292706817388534,291.1229248046875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12164306640625,1.0,0.2308309674263,1.0,1.0,0.9790504574775696,1.0,-1.1136438846588137,0.4665157496929168,0.647128164768219,0.2566791772842407,0.0,0.0,0.4266416728496551,33.309837341308594,43.0,-16.16156005859375,-9283.7919921875,141.4737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,306.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.2085564732551574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343547910451889,0.3435527086257934,-4.823039489565417e-06,0.0,0.0002116583054885,0.0,0.0,16.492149353027344,0.0,0.0,0.0,0.320667564868927,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807632952928543,-1933.3973388671875,304.1457824707031,0.7536804676055908,0.1354512423276901,0.1224982738494873,293.0938415527344,297.1499938964844,293.1499938964844,0.1116910576820373,-2636.939697265625,304.1439819335937,0.8217811584472656,0.175880029797554,0.1670973300933838,293.0970764160156,297.1499938964844,293.1499938964844,0.1069768592715263,-1881.200439453125,304.1443786621094,0.8127900958061218,0.1698280870914459,0.1192041561007499,293.1169738769531,297.1499938964844,293.1499938964844,0.2332996279001236,-4752.244140625,304.1280212402344,0.9990000128746032,0.3496381938457489,0.3015138506889343,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5322157144546509,0.050000000745058,0.2295193374156952,291.1111145019531,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.10992431640625,1.0,0.2348227351903915,1.0,1.0,0.97943776845932,1.0,-1.12791109085083,0.4729668796062469,0.6549442410469055,0.2603558301925659,0.0,0.0,0.4326218068599701,34.84351348876953,31.0,-16.298795700073242,-9423.0927734375,148.27593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.2098988741636276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507083654403686,0.3507132232189178,-4.85047030451824e-06,0.0,0.0002130206703441,0.0,0.0,16.986425399780273,0.0,0.0,0.0,0.3227104246616363,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807632952928543,-1933.3973388671875,304.1457824707031,0.7536804676055908,0.1354512423276901,0.1224982738494873,293.0938415527344,297.1499938964844,293.1499938964844,0.1116910576820373,-2636.939697265625,304.1439819335937,0.8217811584472656,0.175880029797554,0.1670973300933838,293.0970764160156,297.1499938964844,293.1499938964844,0.1069768592715263,-1881.200439453125,304.1443786621094,0.8127900958061218,0.1698280870914459,0.1192041561007499,293.1169738769531,297.1499938964844,293.1499938964844,0.2332996279001236,-4752.244140625,304.1280212402344,0.9990000128746032,0.3496381938457489,0.3015138506889343,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5322157144546509,0.050000000745058,0.2295193374156952,291.1111145019531,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.10992431640625,1.0,0.2348227351903915,1.0,1.0,0.97943776845932,1.0,-1.12791109085083,0.4729668796062469,0.6549442410469055,0.2603558301925659,0.0,0.0,0.4326218068599701,34.84351348876953,31.0,-16.298795700073242,-9423.0927734375,148.27593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.2098988741636276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507083654403686,0.3507132232189178,-4.85047030451824e-06,0.0,0.0002130206703441,0.0,0.0,16.986425399780273,0.0,0.0,0.0,0.3227104246616363,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814483314752578,-1945.941162109375,304.14605712890625,0.7587274312973022,0.1364257037639618,0.123341828584671,293.0938415527344,297.1499938964844,293.1499938964844,0.1127317249774932,-2656.541748046875,304.144287109375,0.8272782564163208,0.177301287651062,0.1684058904647827,293.0973205566406,297.1499938964844,293.1499938964844,0.107934646308422,-1894.6429443359373,304.1446838378906,0.8182849287986755,0.1711245626211166,0.1201031506061554,293.1374206542969,297.1499938964844,293.1499938964844,0.2298051118850708,-4691.23046875,304.1418151855469,0.9990000128746032,0.3462842106819153,0.2974335551261902,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.535071611404419,0.050000000745058,0.2293969392776489,291.1145935058594,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11749267578125,1.0,0.2331638187170028,1.0,1.0,0.9798250794410706,1.0,-1.126538634300232,0.4721593558788299,0.6543792486190796,0.2604468762874603,0.0,0.0,0.4375945329666137,34.1822509765625,25.0,12.643799781799316,-9498.162109375,146.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,306.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.2115908116102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584385812282562,0.3584434688091278,-4.88137311549508e-06,0.0,0.0002147377672372,0.0,0.0,17.532617568969727,0.0,0.0,0.0,0.3248564898967743,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814483314752578,-1945.941162109375,304.14605712890625,0.7587274312973022,0.1364257037639618,0.123341828584671,293.0938415527344,297.1499938964844,293.1499938964844,0.1127317249774932,-2656.541748046875,304.144287109375,0.8272782564163208,0.177301287651062,0.1684058904647827,293.0973205566406,297.1499938964844,293.1499938964844,0.107934646308422,-1894.6429443359373,304.1446838378906,0.8182849287986755,0.1711245626211166,0.1201031506061554,293.1374206542969,297.1499938964844,293.1499938964844,0.2298051118850708,-4691.23046875,304.1418151855469,0.9990000128746032,0.3462842106819153,0.2974335551261902,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.535071611404419,0.050000000745058,0.2293969392776489,291.1145935058594,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11749267578125,1.0,0.2331638187170028,1.0,1.0,0.9798250794410706,1.0,-1.126538634300232,0.4721593558788299,0.6543792486190796,0.2604468762874603,0.0,0.0,0.4375945329666137,34.1822509765625,25.0,12.643799781799316,-9498.162109375,146.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,306.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.2115908116102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584385812282562,0.3584434688091278,-4.88137311549508e-06,0.0,0.0002147377672372,0.0,0.0,17.532617568969727,0.0,0.0,0.0,0.3248564898967743,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816901102662086,-1950.17138671875,304.1463317871094,0.7634631991386414,0.1369081288576126,0.1237513571977615,293.0938415527344,297.1499938964844,293.1499938964844,0.1131250783801078,-2663.699462890625,304.14459228515625,0.8322764039039612,0.1780147105455398,0.169052168726921,293.0975036621094,297.1499938964844,293.1499938964844,0.1082644909620285,-1899.0833740234373,304.1450500488281,0.8231745958328247,0.1717507094144821,0.1205215007066726,293.1380920410156,297.1499938964844,293.1499938964844,0.2254020869731903,-4616.78515625,304.1513061523437,0.9990000128746032,0.3463055193424225,0.2928436696529388,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5383729338645935,0.050000000745058,0.2292614430189132,291.1294860839844,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.1300964355469,291.1326599121094,1.0,0.2315708249807357,1.0,1.0,0.9800187349319458,1.0,-1.122636079788208,0.4702665209770202,0.6523695588111877,0.2597428262233734,0.0,0.0,0.4374794065952301,33.41014099121094,25.0,25.95992660522461,-9491.4267578125,144.08718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,306.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.2124471217393875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359434425830841,0.3594393134117126,-4.886045189778088e-06,0.0,0.0002156068221665,0.0,0.0,17.605884552001953,0.0,0.0,0.0,0.3250754475593567,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.081941582262516,-1954.6256103515625,304.14654541015625,0.7692626714706421,0.1373938471078872,0.1241524666547775,293.09381103515625,297.1499938964844,293.1499938964844,0.1135353147983551,-2671.225830078125,304.14483642578125,0.8383370041847229,0.1787278801202774,0.1696913838386535,293.09765625,297.1499938964844,293.1499938964844,0.1086113005876541,-1903.8011474609373,304.14532470703125,0.8290480375289917,0.1723862141370773,0.1209357380867004,293.1326904296875,297.1499938964844,293.1499938964844,0.2200593948364257,-4526.798828125,304.1607666015625,0.9990000128746032,0.347514271736145,0.2872048616409302,293.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5425565838813782,0.050000000745058,0.2290978878736496,291.1423645019531,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1275329589844,291.14483642578125,1.0,0.2294902801513672,1.0,1.0,0.980191171169281,1.0,-1.1174185276031494,0.4677487909793854,0.6496697068214417,0.2587811350822449,0.0,0.0,0.4366810917854309,32.471378326416016,28.0,29.539125442504883,-9464.453125,140.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,306.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.2132182717323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588122725486755,0.3588171601295471,-4.883994733972941e-06,0.0,0.0002163894387194,0.0,0.0,17.562917709350586,0.0,0.0,0.0,0.3248734176158905,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825434550642967,-1965.5438232421875,304.1466979980469,0.7765596508979797,0.1383591443300247,0.124988853931427,293.09393310546875,297.1499938964844,293.1499938964844,0.1144671067595481,-2688.577392578125,304.1449890136719,0.8460304141044617,0.1801319122314453,0.1709888875484466,293.09783935546875,297.1499938964844,293.1499938964844,0.1094420552253723,-1915.3206787109373,304.1454772949219,0.8364216685295105,0.1736783683300018,0.1218065395951271,293.1119384765625,297.1499938964844,293.1499938964844,0.2141516655683517,-4428.3173828125,304.1666564941406,0.9990000128746032,0.3521493375301361,0.2811639010906219,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5471910834312439,0.050000000745058,0.22892627120018,291.1581420898437,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1585693359375,1.0,0.2278169840574264,1.0,1.0,0.9805359840393066,1.0,-1.1135640144348145,0.4657776057720184,0.6477863192558289,0.2583421766757965,0.0,0.0,0.4343084394931793,31.51353645324707,31.0,17.62260627746582,-9428.2294921875,138.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,306.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.2143956571817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558221757411957,0.3558270633220672,-4.872341378359124e-06,0.0,0.0002175843255827,0.0,0.0,17.35135269165039,0.0,0.0,0.0,0.3240092992782593,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825434550642967,-1965.5438232421875,304.1466979980469,0.7765596508979797,0.1383591443300247,0.124988853931427,293.09393310546875,297.1499938964844,293.1499938964844,0.1144671067595481,-2688.577392578125,304.1449890136719,0.8460304141044617,0.1801319122314453,0.1709888875484466,293.09783935546875,297.1499938964844,293.1499938964844,0.1094420552253723,-1915.3206787109373,304.1454772949219,0.8364216685295105,0.1736783683300018,0.1218065395951271,293.1119384765625,297.1499938964844,293.1499938964844,0.2141516655683517,-4428.3173828125,304.1666564941406,0.9990000128746032,0.3521493375301361,0.2811639010906219,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5471910834312439,0.050000000745058,0.22892627120018,291.1581420898437,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1585693359375,1.0,0.2278169840574264,1.0,1.0,0.9805359840393066,1.0,-1.1135640144348145,0.4657776057720184,0.6477863192558289,0.2583421766757965,0.0,0.0,0.4343084394931793,31.51353645324707,31.0,17.62260627746582,-9428.2294921875,138.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,306.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.2143956571817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558221757411957,0.3558270633220672,-4.872341378359124e-06,0.0,0.0002175843255827,0.0,0.0,17.35135269165039,0.0,0.0,0.0,0.3240092992782593,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832642167806625,-1978.9315185546875,304.1465759277344,0.7800319194793701,0.1392947733402252,0.1258253455162048,293.0941162109375,297.1499938964844,293.1499938964844,0.1155641674995422,-2709.329833984375,304.14483642578125,0.8498414754867554,0.1815149784088134,0.1722892224788665,293.0980529785156,297.1499938964844,293.1499938964844,0.1104485094547271,-1929.5220947265625,304.1452941894531,0.8400323987007141,0.174954742193222,0.1226959079504013,293.0927124023437,297.1499938964844,293.1499938964844,0.2123361378908157,-4399.33349609375,304.1639709472656,0.9990000128746032,0.3570242524147033,0.2793497145175934,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5486079454421997,0.050000000745058,0.2288755625486374,291.1568298339844,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15631103515625,1.0,0.2277096807956695,1.0,1.0,0.9808807969093324,1.0,-1.1149561405181885,0.4662420451641083,0.6487141847610474,0.2591012418270111,0.0,0.0,0.4333930015563965,31.272993087768555,34.0,1.1759867668151855,-9435.3134765625,137.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.2151522785425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010320186615,0.3541058897972107,-4.865226401307154e-06,0.0,0.0002183522010454,0.0,0.0,17.22886848449707,0.0,0.0,0.0,0.3235475122928619,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832642167806625,-1978.9315185546875,304.1465759277344,0.7800319194793701,0.1392947733402252,0.1258253455162048,293.0941162109375,297.1499938964844,293.1499938964844,0.1155641674995422,-2709.329833984375,304.14483642578125,0.8498414754867554,0.1815149784088134,0.1722892224788665,293.0980529785156,297.1499938964844,293.1499938964844,0.1104485094547271,-1929.5220947265625,304.1452941894531,0.8400323987007141,0.174954742193222,0.1226959079504013,293.0927124023437,297.1499938964844,293.1499938964844,0.2123361378908157,-4399.33349609375,304.1639709472656,0.9990000128746032,0.3570242524147033,0.2793497145175934,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5486079454421997,0.050000000745058,0.2288755625486374,291.1568298339844,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15631103515625,1.0,0.2277096807956695,1.0,1.0,0.9808807969093324,1.0,-1.1149561405181885,0.4662420451641083,0.6487141847610474,0.2591012418270111,0.0,0.0,0.4333930015563965,31.272993087768555,34.0,1.1759867668151855,-9435.3134765625,137.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.2151522785425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010320186615,0.3541058897972107,-4.865226401307154e-06,0.0,0.0002183522010454,0.0,0.0,17.22886848449707,0.0,0.0,0.0,0.3235475122928619,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840279161930084,-1993.227294921875,304.1464538574219,0.7803364992141724,0.140202134847641,0.1266550570726394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167320236563682,-2731.489501953125,304.14459228515625,0.8504166603088379,0.1828784942626953,0.1735909432172775,293.0984802246094,297.1499938964844,293.1499938964844,0.1115029230713844,-1944.4503173828125,304.1451110839844,0.8404715657234192,0.1761856377124786,0.1235683783888816,293.0823974609375,297.1499938964844,293.1499938964844,0.2136922627687454,-4423.79248046875,304.156982421875,0.9990000128746032,0.3605845868587494,0.2808771729469299,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474141836166382,0.050000000745058,0.2289180308580398,291.14874267578125,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1475524902344,1.0,0.2289100885391235,1.0,1.0,0.9811190962791444,1.0,-1.120444893836975,0.4686475098133087,0.6517974138259888,0.2607079446315765,0.0,0.0,0.434034913778305,31.583860397338867,37.0,-10.033125877380373,-9481.71875,140.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.2156747877597808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543328046798706,0.3543376624584198,-4.865831670031184e-06,0.0,0.0002188824873883,0.0,0.0,17.244203567504883,0.0,0.0,0.0,0.3236464262008667,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840279161930084,-1993.227294921875,304.1464538574219,0.7803364992141724,0.140202134847641,0.1266550570726394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167320236563682,-2731.489501953125,304.14459228515625,0.8504166603088379,0.1828784942626953,0.1735909432172775,293.0984802246094,297.1499938964844,293.1499938964844,0.1115029230713844,-1944.4503173828125,304.1451110839844,0.8404715657234192,0.1761856377124786,0.1235683783888816,293.0823974609375,297.1499938964844,293.1499938964844,0.2136922627687454,-4423.79248046875,304.156982421875,0.9990000128746032,0.3605845868587494,0.2808771729469299,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5474141836166382,0.050000000745058,0.2289180308580398,291.14874267578125,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1475524902344,1.0,0.2289100885391235,1.0,1.0,0.9811190962791444,1.0,-1.120444893836975,0.4686475098133087,0.6517974138259888,0.2607079446315765,0.0,0.0,0.434034913778305,31.583860397338867,37.0,-10.033125877380373,-9481.71875,140.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.2156747877597808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543328046798706,0.3543376624584198,-4.865831670031184e-06,0.0,0.0002188824873883,0.0,0.0,17.244203567504883,0.0,0.0,0.0,0.3236464262008667,4.0,0.0,1.0
