time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848153531551361,-2008.036376953125,304.1463317871094,0.778030276298523,0.1410852074623108,0.1274758130311966,293.0946960449219,297.1499938964844,293.1499938964844,0.1179432943463325,-2754.48388671875,304.1443786621094,0.8483119010925293,0.1842193603515625,0.1748884618282318,293.0989685058594,297.1499938964844,293.1499938964844,0.112592913210392,-1959.8955078125,304.1449279785156,0.8383116126060486,0.1773902475833892,0.124433048069477,293.0844421386719,297.1499938964844,293.1499938964844,0.2177099883556366,-4492.53271484375,304.1479187011719,0.9990000128746032,0.3619104027748108,0.2851690351963043,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5441009998321533,0.050000000745058,0.2290392369031906,291.1363220214844,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1348876953125,1.0,0.231192946434021,1.0,1.0,0.9813573956489564,1.0,-1.1293212175369265,0.4726913273334503,0.6566298604011536,0.2629278898239136,0.0,0.0,0.43666672706604,32.35837936401367,40.0,-16.23849868774414,-9565.9189453125,143.88958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,306.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.2161780148744583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570999801158905,0.3571048676967621,-4.87647412228398e-06,0.0,0.0002193932014051,0.0,0.0,17.438859939575195,0.0,0.0,0.0,0.3244765102863312,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848153531551361,-2008.036376953125,304.1463317871094,0.778030276298523,0.1410852074623108,0.1274758130311966,293.0946960449219,297.1499938964844,293.1499938964844,0.1179432943463325,-2754.48388671875,304.1443786621094,0.8483119010925293,0.1842193603515625,0.1748884618282318,293.0989685058594,297.1499938964844,293.1499938964844,0.112592913210392,-1959.8955078125,304.1449279785156,0.8383116126060486,0.1773902475833892,0.124433048069477,293.0844421386719,297.1499938964844,293.1499938964844,0.2177099883556366,-4492.53271484375,304.1479187011719,0.9990000128746032,0.3619104027748108,0.2851690351963043,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5441009998321533,0.050000000745058,0.2290392369031906,291.1363220214844,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1348876953125,1.0,0.231192946434021,1.0,1.0,0.9813573956489564,1.0,-1.1293212175369265,0.4726913273334503,0.6566298604011536,0.2629278898239136,0.0,0.0,0.43666672706604,32.35837936401367,40.0,-16.23849868774414,-9565.9189453125,143.88958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,306.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.2161780148744583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570999801158905,0.3571048676967621,-4.87647412228398e-06,0.0,0.0002193932014051,0.0,0.0,17.438859939575195,0.0,0.0,0.0,0.3244765102863312,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852124765515327,-2015.516845703125,304.1462707519531,0.7760909199714661,0.1415144801139831,0.1278848946094513,293.0948791503906,297.1499938964844,293.1499938964844,0.1185555532574653,-2766.093994140625,304.144287109375,0.8464518189430237,0.1848831921815872,0.1755358278751373,293.0992736816406,297.1499938964844,293.1499938964844,0.1131377518177032,-1967.6085205078125,304.1448669433594,0.8364381194114685,0.1779749393463134,0.1248586401343345,293.0905456542969,297.1499938964844,293.1499938964844,0.2205711752176284,-4540.8544921875,304.1430969238281,0.9990000128746032,0.3615475594997406,0.2881938219070434,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5418121814727783,0.050000000745058,0.2291258722543716,291.1295166015625,291.1499938964844,268.2416687011719,267.5818176269531,282.7022705078125,293.1013488769531,291.1280517578125,1.0,0.2326791435480117,1.0,1.0,0.9814766049385072,1.0,-1.1348341703414917,0.4752457439899444,0.6595884561538696,0.2642029821872711,0.0,0.0,0.4387130439281463,32.8978385925293,40.0,-17.864425659179688,-9620.5234375,146.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,306.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.2164939939975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594644069671631,0.3594692945480346,-4.885785983788082e-06,0.0,0.000219713881961,0.0,0.0,17.60679054260254,0.0,0.0,0.0,0.3251762688159942,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856012850999832,-2022.8509521484373,304.146240234375,0.7737038135528564,0.1419287472963333,0.1282835602760315,293.0951232910156,297.1499938964844,293.1499938964844,0.1191660538315773,-2777.665771484375,304.14422607421875,0.844149112701416,0.1855361759662628,0.1761791706085205,293.099609375,297.1499938964844,293.1499938964844,0.1136791557073593,-1975.2711181640625,304.1448059082031,0.8341313004493713,0.178552359342575,0.1252799779176712,293.1001281738281,297.1499938964844,293.1499938964844,0.2239366322755813,-4597.3125,304.13824462890625,0.9990000128746032,0.3604238927364349,0.2917336225509643,293.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5391848087310791,0.050000000745058,0.2292284369468689,291.1225280761719,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987548828125,291.1210632324219,1.0,0.2343659251928329,1.0,1.0,0.9816726446151732,1.0,-1.1409622430801392,0.4781096577644348,0.6628525257110596,0.2655528783798218,0.0,0.0,0.4412458539009094,33.52962875366211,43.0,-18.701562881469727,-9682.37109375,149.35745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.2168895602226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624930381774902,0.3624979257583618,-4.897874532616697e-06,0.0,0.0002201153256464,0.0,0.0,17.823646545410156,0.0,0.0,0.0,0.3260727822780609,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863576382398605,-2037.119873046875,304.146240234375,0.7679157853126526,0.1427409648895263,0.1290663331747055,293.0956420898437,297.1499938964844,293.1499938964844,0.1203657165169715,-2800.354736328125,304.1441650390625,0.8385133743286133,0.1868208795785904,0.1774511933326721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147450283169746,-1990.326416015625,304.144775390625,0.8285067677497864,0.1796890646219253,0.1261158585548401,293.1297302246094,297.1499938964844,293.1499938964844,0.2319713532924652,-4730.79541015625,304.1287841796875,0.9990000128746032,0.3557146489620209,0.3001373410224914,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5331699848175049,0.050000000745058,0.2294769585132599,291.1095275878906,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.1083374023437,1.0,0.2382611185312271,1.0,1.0,0.9820648431777954,1.0,-1.1548163890838623,0.4846694469451904,0.6701470017433167,0.2684025466442108,0.0,0.0,0.4475333988666534,35.04318618774414,46.0,-17.63868522644043,-9823.3642578125,156.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.2180124074220657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370408147573471,0.3704130947589874,-4.930201612296514e-06,0.0,0.000221254886128,0.0,0.0,18.39942741394043,0.0,0.0,0.0,0.3284258246421814,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863576382398605,-2037.119873046875,304.146240234375,0.7679157853126526,0.1427409648895263,0.1290663331747055,293.0956420898437,297.1499938964844,293.1499938964844,0.1203657165169715,-2800.354736328125,304.1441650390625,0.8385133743286133,0.1868208795785904,0.1774511933326721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147450283169746,-1990.326416015625,304.144775390625,0.8285067677497864,0.1796890646219253,0.1261158585548401,293.1297302246094,297.1499938964844,293.1499938964844,0.2319713532924652,-4730.79541015625,304.1287841796875,0.9990000128746032,0.3557146489620209,0.3001373410224914,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5331699848175049,0.050000000745058,0.2294769585132599,291.1095275878906,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.1083374023437,1.0,0.2382611185312271,1.0,1.0,0.9820648431777954,1.0,-1.1548163890838623,0.4846694469451904,0.6701470017433167,0.2684025466442108,0.0,0.0,0.4475333988666534,35.04318618774414,46.0,-17.63868522644043,-9823.3642578125,156.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.2180124074220657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370408147573471,0.3704130947589874,-4.930201612296514e-06,0.0,0.000221254886128,0.0,0.0,18.39942741394043,0.0,0.0,0.0,0.3284258246421814,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612443566322327,0.0,0.1298476457595825,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319346904754639,0.0,0.1787116229534149,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219002485275269,0.0,0.1269439905881881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099852502346039,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.526521623134613,0.0,0.2297772318124771,291.0992736816406,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09844970703125,0.0,0.0,1.0,1.0,0.9824569821357728,1.0,-1.1704413890838623,0.4921853840351105,0.6782559752464294,0.2713368535041809,0.0,0.0,0.0,36.851810455322266,60.0,-14.042415618896484,-9978.2890625,164.35775756835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803294897079468,0.3803344666957855,-4.972089300281368e-06,0.0,0.0,0.0,0.0,19.139568328857425,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612443566322327,0.0,0.1298476457595825,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319346904754639,0.0,0.1787116229534149,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219002485275269,0.0,0.1269439905881881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099852502346039,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.526521623134613,0.0,0.2297772318124771,291.0992736816406,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09844970703125,0.0,0.0,1.0,1.0,0.9824569821357728,1.0,-1.1704413890838623,0.4921853840351105,0.6782559752464294,0.2713368535041809,0.0,0.0,0.0,36.851810455322266,60.0,-14.042415618896484,-9978.2890625,164.35775756835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803294897079468,0.3803344666957855,-4.972089300281368e-06,0.0,0.0,0.0,0.0,19.139568328857425,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78692626953125,0.0,0.0,0.0005674335407093,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3352966308594,0.0,0.0,0.0007511181756854,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993225097656,0.0,0.0,0.000536261126399,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51287841796875,0.0,0.0,0.0013067447580397,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0013040743069723,291.1175842285156,294.1499938964844,268.11541748046875,267.4600524902344,280.26690673828125,286.8180847167969,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894741773605348,1.0,-0.0053598959930241,0.0107254153117537,-0.0053655193187296,-0.0211863070726394,0.0,0.0,0.0,-0.029889078810811,60.0,-139.09658813476562,-0.0,-1.9581673313950887e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.187695770092766e-18,-7.190753029636762e-18,3.057806420240813e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78692626953125,0.0,0.0,0.0005674335407093,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3352966308594,0.0,0.0,0.0007511181756854,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993225097656,0.0,0.0,0.000536261126399,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51287841796875,0.0,0.0,0.0013067447580397,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0013040743069723,291.1175842285156,294.1499938964844,268.11541748046875,267.4600524902344,280.26690673828125,286.8180847167969,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894741773605348,1.0,-0.0053598959930241,0.0107254153117537,-0.0053655193187296,-0.0211863070726394,0.0,0.0,0.0,-0.029889078810811,60.0,-139.09658813476562,-0.0,-1.9581673313950887e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.187695770092766e-18,-7.190753029636762e-18,3.057806420240813e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315673828125,0.0,0.0,0.0001139430823968,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782897949219,0.0,0.0,0.000124845188111,292.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3425598144531,0.0,0.0,9.162469359580427e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44781494140625,0.0,0.0,0.0001424136426066,293.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0005207630456425,291.11785888671875,294.1499938964844,268.09967041015625,267.4448547363281,280.0249328613281,282.49273681640625,291.11541748046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992982804775238,1.0,-0.0011923277052119,0.0052087944932281,-0.0040164669044315,-0.0263530053198337,0.0,0.0,0.0,-0.0098859760910272,60.0,-76.72618865966797,-0.0,-9.693896885210053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4904876984713508e-20,-1.6714914570454323e-20,1.810037585740816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7069091796875,0.0,0.0,9.966089419322088e-05,292.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2565002441406,0.0,0.0,0.0001051360741257,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.32037353515625,0.0,0.0,7.763044413877651e-05,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0001058173074852,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004959469661116,291.1180114746094,294.1499938964844,268.0849304199219,267.4306335449219,279.90899658203125,279.0644226074219,291.1139221191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964913725852966,1.0,-0.0010610320605337,0.0013064894592389,-0.000245457427809,-0.0301755648106336,0.0,0.0,0.0,-0.0105289556086063,60.0,-38.95940017700195,-0.0,-7.676742086459853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929725436074335e-21,7.323947616424005e-21,-2.394221978401279e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.683349609375,0.0,0.0,9.90644548437558e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,0.0001043222800944,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2993469238281,0.0,0.0,7.705175812589005e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,0.0001043319352902,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004948180867359,291.1181335449219,294.1499938964844,268.0711364746094,267.4173583984375,279.7977600097656,276.4510498046875,291.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555762564763,5.85819961429479e-08,0.0010555175831541,-0.0314102657139301,0.0,0.0,0.0,-0.0109379841014742,60.0,-24.70137405395508,-0.0,-7.597012086080215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.849685210493459e-21,7.404157478653941e-21,-2.5544724701088725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.65997314453125,0.0,0.0,9.903396858135238e-05,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2154541015625,0.0,0.0,0.0001042876247083,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27850341796875,0.0,0.0,7.702647417318076e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40087890625,0.0,0.0,0.000104288032162,292.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004946913104504,291.1182556152344,294.1499938964844,268.0583190917969,267.40496826171875,279.6875915527344,274.4606018066406,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552675230428,1.2328009724171808e-08,0.0010552551830187,-0.0313361845910549,0.0,0.0,0.0,-0.0109236007556319,60.0,-19.559738159179688,-0.0,-7.592495165908987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848529661795942e-21,7.405306968899704e-21,-2.5567777110005448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6137084960937,0.0,0.0,9.898439748212696e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750183105469,0.0,0.0,0.0001042353615048,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372436523437,0.0,0.0,7.698788249399513e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0001042355506797,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004944443935528,291.1185302734375,294.1499938964844,268.0354309082031,267.38287353515625,279.4701538085937,271.7842712402344,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02017593383789,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8485009851243154e-21,7.40533443388098e-21,-2.556833448756665e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6137084960937,0.0,0.0,9.898439748212696e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750183105469,0.0,0.0,0.0001042353615048,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372436523437,0.0,0.0,7.698788249399513e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0001042355506797,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004944443935528,291.1185302734375,294.1499938964844,268.0354309082031,267.38287353515625,279.4701538085937,271.7842712402344,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02017593383789,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8485009851243154e-21,7.40533443388098e-21,-2.556833448756665e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.56805419921875,0.0,0.0,9.893033711705355e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1351318359375,0.0,0.0,0.0001041784344124,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.196533203125,0.0,0.0,7.694583473494276e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0001041786163114,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004941743682138,291.1187438964844,294.1499938964844,268.0160522460937,267.3641967773437,279.2565002441406,270.2220764160156,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691184997558594,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.56805419921875,0.0,0.0,9.893033711705355e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1351318359375,0.0,0.0,0.0001041784344124,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.196533203125,0.0,0.0,7.694583473494276e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0001041786163114,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004941743682138,291.1187438964844,294.1499938964844,268.0160522460937,267.3641967773437,279.2565002441406,270.2220764160156,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691184997558594,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5230407714844,0.0,0.0,9.887236228678375e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0957946777344,0.0,0.0,0.0001041173745761,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,7.690073834965006e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001041175564751,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004938847851008,291.1189880371094,294.1499938964844,268.0000305175781,267.3487243652344,279.0466003417969,269.30596923828125,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648378372192383,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5230407714844,0.0,0.0,9.887236228678375e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0957946777344,0.0,0.0,0.0001041173745761,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,7.690073834965006e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001041175564751,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004938847851008,291.1189880371094,294.1499938964844,268.0000305175781,267.3487243652344,279.0466003417969,269.30596923828125,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648378372192383,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4786376953125,0.0,0.0,9.881121513899416e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569763183594,0.0,0.0,0.0001040529896272,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11676025390625,0.0,0.0,7.685318269068375e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001040531642502,292.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004935794277116,291.11920166015625,294.1499938964844,267.9871520996094,267.3363342285156,278.8404846191406,268.7652893066406,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63970947265625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4786376953125,0.0,0.0,9.881121513899416e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569763183594,0.0,0.0,0.0001040529896272,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11676025390625,0.0,0.0,7.685318269068375e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001040531642502,292.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004935794277116,291.11920166015625,294.1499938964844,267.9871520996094,267.3363342285156,278.8404846191406,268.7652893066406,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63970947265625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4566650390625,0.0,0.0,9.87796884146519e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0377502441406,0.0,0.0,0.0001040197894326,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09716796875,0.0,0.0,7.682865543756634e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0001040199640556,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004934219177812,291.1192932128906,294.1499938964844,267.9818725585937,267.3312072753906,278.73883056640625,268.58416748046875,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.636411666870117,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.434814453125,0.0,0.0,9.874763782136142e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.0,0.0,0.0001039860435412,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.07769775390625,0.0,0.0,7.680373528273776e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001039862181642,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004932619049213,291.119384765625,294.1499938964844,267.977294921875,267.3267822265625,278.6381225585937,268.4443359375,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.6326904296875,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3916015625,0.0,0.0,9.868235792964696e-05,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808959960937,0.0,0.0,0.0001039173002936,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0391540527344,0.0,0.0,7.675295637454838e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0001039174676407,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004929358256049,291.1195678710937,294.1499938964844,267.97021484375,267.3199768066406,278.4394836425781,268.2523193359375,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62340545654297,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3916015625,0.0,0.0,9.868235792964696e-05,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808959960937,0.0,0.0,0.0001039173002936,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0391540527344,0.0,0.0,7.675295637454838e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0001039174676407,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004929358256049,291.1195678710937,294.1499938964844,267.97021484375,267.3199768066406,278.4394836425781,268.2523193359375,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62340545654297,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489685058594,0.0,0.0,9.8616088507697e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436340332031,0.0,0.0,0.0001038475093082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010986328125,0.0,0.0,7.67014134908095e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0001038476839312,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004926048568449,291.1197509765625,294.1499938964844,267.9657897949219,267.3157043457031,278.2445983886719,268.13690185546875,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611614227294922,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489685058594,0.0,0.0,9.8616088507697e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436340332031,0.0,0.0,0.0001038475093082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010986328125,0.0,0.0,7.67014134908095e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0001038476839312,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004926048568449,291.1197509765625,294.1499938964844,267.9657897949219,267.3157043457031,278.2445983886719,268.13690185546875,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611614227294922,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069152832031,0.0,0.0,9.854953532340004e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068603515625,0.0,0.0,0.0001037774272845,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,7.66496523283422e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001037775946315,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004922724328935,291.119873046875,294.1499938964844,267.9637756347656,267.31378173828125,278.05340576171875,268.0673828125,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59754753112793,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069152832031,0.0,0.0,9.854953532340004e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068603515625,0.0,0.0,0.0001037774272845,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,7.66496523283422e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001037775946315,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004922724328935,291.119873046875,294.1499938964844,267.9637756347656,267.31378173828125,278.05340576171875,268.0673828125,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59754753112793,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2654113769531,0.0,0.0,9.848340414464474e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705749511719,0.0,0.0,0.0001037077890941,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92657470703125,0.0,0.0,7.659821858396754e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001037079564412,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004919421626254,291.1200256347656,294.1499938964844,267.96405029296875,267.31402587890625,277.8658447265625,268.0258483886719,291.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58148956298828,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2654113769531,0.0,0.0,9.848340414464474e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705749511719,0.0,0.0,0.0001037077890941,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92657470703125,0.0,0.0,7.659821858396754e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001037079564412,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004919421626254,291.1200256347656,294.1499938964844,267.96405029296875,267.31402587890625,277.8658447265625,268.0258483886719,291.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58148956298828,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,9.84507132670842e-05,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526306152344,0.0,0.0,0.0001036733665387,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.90826416015625,0.0,0.0,7.657278911210597e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.0001036735266097,292.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004917788901366,291.1200561523437,294.1499938964844,267.9649658203125,267.3149108886719,277.7734680175781,268.0120849609375,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57280158996582,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2244873046875,0.0,0.0,9.8418393463362e-05,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348083496094,0.0,0.0,0.0001036393296089,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,7.654765067854896e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.00010363948968,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004916174220852,291.1201171875,294.1499938964844,267.9664001464844,267.3162841796875,277.68194580078125,268.001708984375,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563722610473633,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.18408203125,0.0,0.0,9.835520904744044e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,0.0001035727909766,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540344238281,0.0,0.0,7.649850886082277e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001035729510476,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004913018783554,291.1202087402344,294.1499938964844,267.9706420898437,267.3204040527344,277.50164794921875,267.9885559082031,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54453468322754,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.18408203125,0.0,0.0,9.835520904744044e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,0.0001035727909766,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540344238281,0.0,0.0,7.649850886082277e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001035729510476,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004913018783554,291.1202087402344,294.1499938964844,267.9706420898437,267.3204040527344,277.50164794921875,267.9885559082031,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54453468322754,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14422607421875,0.0,0.0,9.8294549388811e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,0.0001035089153447,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8184509277344,0.0,0.0,7.64513315516524e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001035090754157,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004909989074803,291.1202392578125,294.1499938964844,267.97662353515625,267.326171875,277.32489013671875,267.98272705078125,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52419662475586,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
