time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14422607421875,0.0,0.0,9.8294549388811e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,0.0001035089153447,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8184509277344,0.0,0.0,7.64513315516524e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001035090754157,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004909989074803,291.1202392578125,294.1499938964844,267.97662353515625,267.326171875,277.32489013671875,267.98272705078125,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52419662475586,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1048889160156,0.0,0.0,9.823713480727748e-05,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.730224609375,0.0,0.0,0.0001034484521369,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833557128906,0.0,0.0,7.640667172381654e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.000103448604932,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.000490712118335,291.1202697753906,294.1499938964844,267.9841613769531,267.3334045410156,277.1516418457031,267.9819030761719,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50298500061035,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1048889160156,0.0,0.0,9.823713480727748e-05,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.730224609375,0.0,0.0,0.0001034484521369,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833557128906,0.0,0.0,7.640667172381654e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.000103448604932,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.000490712118335,291.1202697753906,294.1499938964844,267.9841613769531,267.3334045410156,277.1516418457031,267.9819030761719,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50298500061035,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,9.818367107072844e-05,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0001033921507769,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,7.636508962605149e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0001033923108479,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004904451197944,291.1202697753906,294.1499938964844,267.9930114746094,267.34197998046875,276.9818420410156,267.9845886230469,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481172561645508,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,9.818367107072844e-05,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0001033921507769,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,7.636508962605149e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0001033923108479,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004904451197944,291.1202697753906,294.1499938964844,267.9930114746094,267.34197998046875,276.9818420410156,267.9845886230469,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481172561645508,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0468444824219,0.0,0.0,9.815865632845087e-05,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794738769531,0.0,0.0,0.0001033658118103,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315673828125,0.0,0.0,7.634563371539116e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001033659646054,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004903201479464,291.1202697753906,294.1499938964844,267.9979248046875,267.3466796875,276.89825439453125,267.9869689941406,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470123291015625,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277709960937,0.0,0.0,9.813490032684058e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66278076171875,0.0,0.0,0.000103340797068,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,7.632715278305113e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001033409498631,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004902015207335,291.1202392578125,294.1499938964844,268.0030822753906,267.3516845703125,276.81549072265625,267.98992919921875,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45902442932129,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,9.809155744733288e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62969970703125,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,7.629344327142462e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0001032953005051,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004899850464425,291.12017822265625,294.1499938964844,268.0141296386719,267.3623352050781,276.6524658203125,267.9972839355469,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.436809539794922,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,9.809155744733288e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62969970703125,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,7.629344327142462e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0001032953005051,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004899850464425,291.12017822265625,294.1499938964844,268.0141296386719,267.3623352050781,276.6524658203125,267.9972839355469,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.436809539794922,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525756835937,0.0,0.0,9.805439913179724e-05,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.0001032560176099,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.0,0.0,7.626454316778108e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,0.0001032561631291,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004897994222119,291.1200866699219,294.1499938964844,268.0260009765625,267.3738098144531,276.49273681640625,268.0061950683594,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414794921875,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525756835937,0.0,0.0,9.805439913179724e-05,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.0001032560176099,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.0,0.0,7.626454316778108e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,0.0001032561631291,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004897994222119,291.1200866699219,294.1499938964844,268.0260009765625,267.3738098144531,276.49273681640625,268.0061950683594,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414794921875,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91571044921875,0.0,0.0,9.802419663174078e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647888183594,0.0,0.0,0.0001032242143992,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145324707031,0.0,0.0,7.624104910064489e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001032243599183,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004896486061625,291.1199645996094,294.1499938964844,268.0385131835937,267.3858642578125,276.33624267578125,268.016357421875,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393247604370117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91571044921875,0.0,0.0,9.802419663174078e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647888183594,0.0,0.0,0.0001032242143992,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145324707031,0.0,0.0,7.624104910064489e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001032243599183,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004896486061625,291.1199645996094,294.1499938964844,268.0385131835937,267.3858642578125,276.33624267578125,268.016357421875,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393247604370117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793029785156,0.0,0.0,9.800175030250102e-05,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001032005748129,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5820617675781,0.0,0.0,7.622359407832846e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.000103200720332,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004895365564152,291.1197814941406,294.1499938964844,268.0514831542969,267.3983764648437,276.18292236328125,268.0274963378906,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.372432708740234,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793029785156,0.0,0.0,9.800175030250102e-05,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001032005748129,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5820617675781,0.0,0.0,7.622359407832846e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.000103200720332,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004895365564152,291.1197814941406,294.1499938964844,268.0514831542969,267.3983764648437,276.18292236328125,268.0274963378906,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.372432708740234,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,9.799368854146452e-05,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51715087890625,0.0,0.0,0.0001031920837704,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5659484863281,0.0,0.0,7.621732220286503e-05,291.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,0.0001031922292895,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004894962767139,291.11968994140625,294.1499938964844,268.0580749511719,267.4047546386719,276.107421875,268.0333557128906,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.362384796142578,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8433532714844,0.0,0.0,9.798786777537316e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50146484375,0.0,0.0,0.00010318596469,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.621279655722901e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0001031861102092,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004894672310911,291.1195983886719,294.1499938964844,268.0647277832031,267.4111633300781,276.03271484375,268.03936767578125,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.352622985839844,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,9.798340761335568e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001031812644214,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51824951171875,0.0,0.0,7.620932592544705e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,0.0001031814099405,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004894449957646,291.11932373046875,294.1499938964844,268.0780639648437,267.42401123046875,275.8855285644531,268.0517883300781,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334089279174805,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,9.798340761335568e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001031812644214,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51824951171875,0.0,0.0,7.620932592544705e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,0.0001031814099405,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004894449957646,291.11932373046875,294.1499938964844,268.0780639648437,267.42401123046875,275.8855285644531,268.0517883300781,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334089279174805,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7727355957031,0.0,0.0,9.798923565540464e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0001031873980537,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,7.621385884704068e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001031875362969,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.000489474099595,291.1190490722656,294.1499938964844,268.0913391113281,267.4367980957031,275.7413330078125,268.0645446777344,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31710433959961,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7727355957031,0.0,0.0,9.798923565540464e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0001031873980537,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,7.621385884704068e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001031875362969,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.000489474099595,291.1190490722656,294.1499938964844,268.0913391113281,267.4367980957031,275.7413330078125,268.0645446777344,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31710433959961,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,9.800623956834896e-05,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559326171875,0.0,0.0,7.622708653798327e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001032054424285,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.00048955908278,291.11871337890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6000061035156,268.07745361328125,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301942825317383,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,9.800623956834896e-05,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559326171875,0.0,0.0,7.622708653798327e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001032054424285,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.00048955908278,291.11871337890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6000061035156,268.07745361328125,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301942825317383,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.803536522667856e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793029785156,0.0,0.0,0.0001032359796226,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253234863281,0.0,0.0,7.624974386999384e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.0001032361178658,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004897046019323,291.11834716796875,294.1499938964844,268.1168518066406,267.46142578125,275.4615173339844,268.09033203125,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288890838623047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.803536522667856e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793029785156,0.0,0.0,0.0001032359796226,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253234863281,0.0,0.0,7.624974386999384e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.0001032361178658,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004897046019323,291.11834716796875,294.1499938964844,268.1168518066406,267.46142578125,275.4615173339844,268.09033203125,290.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288890838623047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867980957031,0.0,0.0,9.80547774815932e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001032564177876,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41015625,0.0,0.0,7.626484148204327e-05,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0001032565560308,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000489801634103,291.1181335449219,294.1499938964844,268.1228942871094,267.4672546386719,275.393310546875,268.0967102050781,290.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.283252716064453,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.669921875,0.0,0.0,9.807758760871366e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0001032804357237,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,7.628258026670665e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76275634765625,0.0,0.0,0.0001032805739669,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004899155464954,291.117919921875,294.1499938964844,268.1287841796875,267.4729309082031,275.3257751464844,268.1029968261719,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27825164794922,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,9.813391079660504e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001033397493301,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0001033398802974,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004901969223283,291.117431640625,294.1499938964844,268.139892578125,267.483642578125,275.19268798828125,268.11529541015625,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27027702331543,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,9.813391079660504e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001033397493301,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0001033398802974,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004901969223283,291.117431640625,294.1499938964844,268.139892578125,267.483642578125,275.19268798828125,268.11529541015625,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27027702331543,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60333251953125,0.0,0.0,9.82052879408002e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.0001034149172483,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.638190436409786e-05,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001034150482155,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.000490553502459,291.1169128417969,294.1499938964844,268.1499938964844,267.493408203125,275.0621643066406,268.1269836425781,290.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.265281677246094,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60333251953125,0.0,0.0,9.82052879408002e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.0001034149172483,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.638190436409786e-05,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001034150482155,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.000490553502459,291.1169128417969,294.1499938964844,268.1499938964844,267.493408203125,275.0621643066406,268.1269836425781,290.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.265281677246094,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.570556640625,0.0,0.0,9.828746260609478e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0001035014429362,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,7.644580909982324e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0001035015739034,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909639828838,291.1163330078125,294.1499938964844,268.16094970703125,267.50396728515625,274.93414306640625,268.1382141113281,290.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262678146362305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.570556640625,0.0,0.0,9.828746260609478e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0001035014429362,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,7.644580909982324e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0001035015739034,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909639828838,291.1163330078125,294.1499938964844,268.16094970703125,267.50396728515625,274.93414306640625,268.1382141113281,290.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262678146362305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5381774902344,0.0,0.0,9.837425750447436e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001035928435157,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.000103592974483,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913975717499,291.11572265625,294.1499938964844,268.1745300292969,267.5170593261719,274.8086242675781,268.1500244140625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259916305541992,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5381774902344,0.0,0.0,9.837425750447436e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001035928435157,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.000103592974483,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913975717499,291.11572265625,294.1499938964844,268.1745300292969,267.5170593261719,274.8086242675781,268.1500244140625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259916305541992,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,9.841918654274195e-05,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201538085937,0.0,0.0,0.0001036401590681,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.654826913494617e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,0.0001036402900354,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004916220204904,291.1153869628906,294.1499938964844,268.1822509765625,267.5245056152344,274.746826171875,268.1563720703125,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.258148193359375,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061340332031,0.0,0.0,9.846498869592324e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001036883913911,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,7.658389222342521e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0001036885150824,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004918508348055,291.1150207519531,294.1499938964844,268.1905212402344,267.5325012207031,274.6856384277344,268.16314697265625,290.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.256099700927734,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,9.855885582510382e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001037872352753,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.665689918212593e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001037873662426,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004923197557218,291.1142883300781,294.1499938964844,268.208740234375,267.550048828125,274.56512451171875,268.1780090332031,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.251169204711914,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,9.855885582510382e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001037872352753,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.665689918212593e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001037873662426,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004923197557218,291.1142883300781,294.1499938964844,268.208740234375,267.550048828125,274.56512451171875,268.1780090332031,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.251169204711914,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
