time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,9.863573359325528e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.0001038681948557,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.671669300179929e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,0.000103868318547,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004927038098685,291.1136779785156,294.1499938964844,268.2247314453125,267.56549072265625,274.4704895019531,268.1912536621094,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24641990661621,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,9.865515312412754e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001038886475726,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.673179788980633e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001038887639879,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004928008420392,291.1134948730469,294.1499938964844,268.2289123535156,267.56951904296875,274.44708251953125,268.1947631835937,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24512481689453,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,9.875318210106344e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001039918715832,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001039919952745,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004932904848828,291.1126403808594,294.1499938964844,268.2508850097656,267.5906982421875,274.3315124511719,268.2134704589844,290.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238006591796875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,9.875318210106344e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001039918715832,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001039919952745,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004932904848828,291.1126403808594,294.1499938964844,268.2508850097656,267.5906982421875,274.3315124511719,268.2134704589844,290.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238006591796875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,9.88522806437686e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001040962233673,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,7.68851168686524e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001040963470586,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004937855410389,291.1117553710937,294.1499938964844,268.2743835449219,267.6133728027344,274.21844482421875,268.2340393066406,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2298526763916,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,9.88522806437686e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001040962233673,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,7.68851168686524e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001040963470586,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004937855410389,291.1117553710937,294.1499938964844,268.2743835449219,267.6133728027344,274.21844482421875,268.2340393066406,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2298526763916,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,9.8902040917892e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,0.0001041486248141,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,7.692381768720224e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0001041487412294,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.000494034087751,291.1112670898437,294.1499938964844,268.2866516113281,267.6252136230469,274.162841796875,268.2449645996094,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.225393295288086,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,9.895182301988824e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001042010480887,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,7.696254033362493e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.00010420117178,292.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004942828090861,291.1107788085937,294.1499938964844,268.2992553710937,267.6373596191406,274.1078491210937,268.2563171386719,290.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.2206974029541,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,9.905120532494038e-05,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.000104305705463,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53564453125,0.0,0.0,0.0001043058218783,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.000494779262226,291.1097412109375,294.1499938964844,268.3252258300781,267.66241455078125,273.9996337890625,268.28009033203125,290.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21062469482422,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,9.905120532494038e-05,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.000104305705463,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53564453125,0.0,0.0,0.0001043058218783,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.000494779262226,291.1097412109375,294.1499938964844,268.3252258300781,267.66241455078125,273.9996337890625,268.28009033203125,290.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21062469482422,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.914986731018872e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0001044095988618,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,7.711657235631719e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0001044097152771,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.000495272106491,291.108642578125,294.1499938964844,268.35211181640625,267.6883239746094,273.89385986328125,268.3052062988281,290.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199663162231445,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.914986731018872e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0001044095988618,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,7.711657235631719e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0001044097152771,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.000495272106491,291.108642578125,294.1499938964844,268.35211181640625,267.6883239746094,273.89385986328125,268.3052062988281,290.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199663162231445,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,9.924726327881216e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0001045121607603,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,7.719232235103846e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,0.0001045122698997,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004957586643286,291.10748291015625,294.1499938964844,268.37969970703125,267.7149353027344,273.7904663085937,268.3314514160156,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187885284423828,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,9.924726327881216e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0001045121607603,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,7.719232235103846e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,0.0001045122698997,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004957586643286,291.10748291015625,294.1499938964844,268.37969970703125,267.7149353027344,273.7904663085937,268.3314514160156,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187885284423828,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,9.934288391377776e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001046128527377,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,7.726669718977064e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001046129618771,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.000496236316394,291.10626220703125,294.1499938964844,268.4077453613281,267.74200439453125,273.689453125,268.35858154296875,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17535972595215,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,9.934288391377776e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001046128527377,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,7.726669718977064e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001046129618771,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.000496236316394,291.10626220703125,294.1499938964844,268.4077453613281,267.74200439453125,273.689453125,268.35858154296875,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17535972595215,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.938987932400778e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0001046623438014,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,7.730324432486668e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,0.0001046624529408,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004964710678905,291.1056213378906,294.1499938964844,268.4219055175781,267.7556457519531,273.6398620605469,268.3724060058594,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.168834686279297,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.943625627784058e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0001047111800289,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.73393185227178e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.0001047112891683,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004967027343809,291.10498046875,294.1499938964844,268.43609619140625,267.7693176269531,273.5908203125,268.3863830566406,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16215705871582,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.952692926162854e-05,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001048066624207,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.740984437987208e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0001048067715601,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004971557063981,291.1036071777344,294.1499938964844,268.4644775390625,267.79669189453125,273.49444580078125,268.4146423339844,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148386001586914,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.952692926162854e-05,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001048066624207,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.740984437987208e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0001048067715601,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004971557063981,291.1036071777344,294.1499938964844,268.4644775390625,267.79669189453125,273.49444580078125,268.4146423339844,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148386001586914,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,9.961450268747284e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,7.747795461909845e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001048989870469,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004975931951776,291.1021728515625,294.1499938964844,268.49267578125,267.82391357421875,273.4002990722656,268.443115234375,290.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134109497070312,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,9.961450268747284e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,7.747795461909845e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001048989870469,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004975931951776,291.1021728515625,294.1499938964844,268.49267578125,267.82391357421875,273.4002990722656,268.443115234375,290.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134109497070312,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,9.969858365366235e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,0.0001049874190357,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0001049875281751,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0004980132216587,291.1006774902344,294.1499938964844,268.5205383300781,267.8507385253906,273.30841064453125,268.4715576171875,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119428634643555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,9.969858365366235e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,0.0001049874190357,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0001049875281751,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0004980132216587,291.1006774902344,294.1499938964844,268.5205383300781,267.8507385253906,273.30841064453125,268.4715576171875,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119428634643555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.977882291423156e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.0001050719147315,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768920898437,0.0,0.0,7.760575681459159e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001050720238708,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004984140396118,291.09912109375,294.1499938964844,268.5477600097656,267.87701416015625,273.2186889648437,268.499755859375,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104446411132812,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.977882291423156e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.0001050719147315,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768920898437,0.0,0.0,7.760575681459159e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001050720238708,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004984140396118,291.09912109375,294.1499938964844,268.5477600097656,267.87701416015625,273.2186889648437,268.499755859375,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104446411132812,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.981737821362913e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,0.000105112514575,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,7.763574831187725e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0001051126237143,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004986066487617,291.09832763671875,294.1499938964844,268.56109619140625,267.8898620605469,273.1746826171875,268.5137023925781,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.09687042236328,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,9.985487849917264e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173828125,0.0,0.0,0.0001051520084729,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,7.76649103499949e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,0.0001051521103363,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004987940192222,291.09747314453125,294.1499938964844,268.5741882324219,267.9024963378906,273.13116455078125,268.5274963378906,290.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.089263916015625,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.992652485379948e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0001052274528774,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,7.772063690936193e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,0.0001052275547408,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004991518799215,291.0957946777344,294.1499938964844,268.599609375,267.927001953125,273.045654296875,268.5545654296875,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074005126953125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.992652485379948e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0001052274528774,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,7.772063690936193e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,0.0001052275547408,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004991518799215,291.0957946777344,294.1499938964844,268.599609375,267.927001953125,273.045654296875,268.5545654296875,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074005126953125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,9.999344183597714e-05,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001052979205269,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,7.777268183417618e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.0001052980223903,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004994861665181,291.093994140625,294.1499938964844,268.623779296875,267.9502868652344,272.96209716796875,268.58074951171875,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058773040771484,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,9.999344183597714e-05,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001052979205269,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,7.777268183417618e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.0001052980223903,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004994861665181,291.093994140625,294.1499938964844,268.623779296875,267.9502868652344,272.96209716796875,268.58074951171875,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058773040771484,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0001000554111669,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001053631713148,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,7.782087777741253e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0001053632731782,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004997957730665,291.0921630859375,294.1499938964844,268.646484375,267.9721984863281,272.8804626464844,268.6058349609375,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043699264526367,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0001000554111669,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001053631713148,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,7.782087777741253e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0001053632731782,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004997957730665,291.0921630859375,294.1499938964844,268.646484375,267.9721984863281,272.8804626464844,268.6058349609375,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043699264526367,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.000100112221844,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001054230015142,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.786507194396108e-05,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,0.0001054231033776,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005000795936211,291.0902404785156,294.1499938964844,268.66754150390625,267.99249267578125,272.8007202148437,268.6295166015625,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028907775878906,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.000100112221844,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001054230015142,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.786507194396108e-05,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,0.0001054231033776,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005000795936211,291.0902404785156,294.1499938964844,268.66754150390625,267.99249267578125,272.8007202148437,268.6295166015625,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028907775878906,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,0.0001001386335701,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001054508102242,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442932128906,0.0,0.0,7.788561197230592e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001054509120876,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0005002114921808,291.0892639160156,294.1499938964844,268.6773681640625,268.001953125,272.7616271972656,268.6407470703125,290.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.021669387817383,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301147460937,0.0,0.0,0.0001001636483124,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001054771564668,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73260498046875,0.0,0.0,7.790506788296625e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,0.0001054772583302,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005003364640288,291.0882568359375,294.1499938964844,268.68670654296875,268.0109558105469,272.7229919433594,268.6515197753906,290.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.014554977416992,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.0001002096832962,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,7.794087287038565e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,0.0001055257307598,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000500566442497,291.086181640625,294.1499938964844,268.7037658691406,268.02740478515625,272.6470642089844,268.6717529296875,290.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00074005126953,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
