time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.0001002096832962,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,7.794087287038565e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,0.0001055257307598,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000500566442497,291.086181640625,294.1499938964844,268.7037658691406,268.02740478515625,272.6470642089844,268.6717529296875,290.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00074005126953,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,0.0001002500357571,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001055681204888,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,7.797225407557562e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,0.0001055682223523,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005007680156268,291.08404541015625,294.1499938964844,268.718505859375,268.0416259765625,272.57275390625,268.6900939941406,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987591743469238,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,0.0001002500357571,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001055681204888,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,7.797225407557562e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,0.0001055682223523,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005007680156268,291.08404541015625,294.1499938964844,268.718505859375,268.0416259765625,272.57275390625,268.6900939941406,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987591743469238,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001002846183837,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,0.0001056045439327,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,7.799915329087526e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0001056046385201,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005009407759644,291.0818176269531,294.1499938964844,268.7307434082031,268.05340576171875,272.5000915527344,268.7061767578125,290.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975285530090332,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001002846183837,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,0.0001056045439327,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,7.799915329087526e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0001056046385201,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005009407759644,291.0818176269531,294.1499938964844,268.7307434082031,268.05340576171875,272.5000915527344,268.7061767578125,290.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975285530090332,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001003133293124,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001056347755366,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,7.802148320479318e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,0.000105634870124,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005010842578485,291.0795288085937,294.1499938964844,268.7402038574219,268.0625305175781,272.428955078125,268.7198181152344,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96395492553711,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001003133293124,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001056347755366,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,7.802148320479318e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,0.000105634870124,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005010842578485,291.0795288085937,294.1499938964844,268.7402038574219,268.0625305175781,272.428955078125,268.7198181152344,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96395492553711,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,0.0001003254001261,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989685058594,0.0,0.0,0.0001056474866345,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,7.80308764660731e-05,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.000105647581222,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0005011445609852,291.078369140625,294.1499938964844,268.74383544921875,268.0660400390625,272.3939819335937,268.7256164550781,290.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.958718299865724,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001003360448521,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0001056586988852,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,7.803914922988042e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001056587861967,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0005011977045796,291.0771789550781,294.1499938964844,268.7467041015625,268.0688171386719,272.359375,268.7307434082031,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.95376682281494,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0001003527504508,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001056762848747,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,7.805214409017935e-05,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,0.0001056763794622,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005012811743654,291.0747375488281,294.1499938964844,268.75006103515625,268.072021484375,272.2911071777344,268.7389221191406,290.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944796562194824,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0001003527504508,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001056762848747,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,7.805214409017935e-05,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,0.0001056763794622,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005012811743654,291.0747375488281,294.1499938964844,268.75006103515625,268.072021484375,272.2911071777344,268.7389221191406,290.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944796562194824,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001003632496576,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0001056873443303,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0001056874389178,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005013336776755,291.0722351074219,294.1499938964844,268.75,268.0719909667969,272.2241516113281,268.7440185546875,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.937254905700684,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001003632496576,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0001056873443303,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0001056874389178,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005013336776755,291.0722351074219,294.1499938964844,268.75,268.0719909667969,272.2241516113281,268.7440185546875,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.937254905700684,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001056895271176,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.806192297721282e-05,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,0.0001056896144291,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0005013440386392,291.06964111328125,294.1499938964844,268.7475280761719,268.0700378417969,272.1584167480469,268.74609375,290.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93076229095459,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001056895271176,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.806192297721282e-05,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,0.0001056896144291,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0005013440386392,291.06964111328125,294.1499938964844,268.7475280761719,268.0700378417969,272.1584167480469,268.74609375,290.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93076229095459,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001003578436211,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001056816472555,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,7.805610221112147e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.000105681734567,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005013066693209,291.0669860839844,294.1499938964844,268.7437438964844,268.0677490234375,272.0939025878906,268.7457580566406,290.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924144744873049,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001003578436211,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001056816472555,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,7.805610221112147e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.000105681734567,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005013066693209,291.0669860839844,294.1499938964844,268.7437438964844,268.0677490234375,272.0939025878906,268.7457580566406,290.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924144744873049,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,0.0001003511570161,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001056746114045,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,7.805090717738494e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.000105674698716,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0005012733163312,291.0656433105469,294.1499938964844,268.7413635253906,268.0664367675781,272.06207275390625,268.7448425292969,290.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.920696258544922,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825561523437,0.0,0.0,0.0001003430079435,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001056660257745,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097351074219,0.0,0.0,7.804456254234537e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11212158203125,0.0,0.0,0.000105666113086,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0005012326291762,291.06427001953125,294.1499938964844,268.7386779785156,268.06500244140625,272.030517578125,268.74346923828125,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91720199584961,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001003233264782,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0001056453038472,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001056453911587,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0005011343164369,291.0614624023437,294.1499938964844,268.7323303222656,268.061767578125,271.9682312011719,268.7396545410156,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910239219665527,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001003233264782,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0001056453038472,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001056453911587,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0005011343164369,291.0614624023437,294.1499938964844,268.7323303222656,268.061767578125,271.9682312011719,268.7396545410156,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910239219665527,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001003013312583,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001056221371982,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,7.801214815117419e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001056222245097,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0005010244785808,291.05859375,294.1499938964844,268.7247009277344,268.0579528808594,271.906982421875,268.7343444824219,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.9036226272583,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001003013312583,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001056221371982,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,7.801214815117419e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001056222245097,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0005010244785808,291.05859375,294.1499938964844,268.7247009277344,268.0579528808594,271.906982421875,268.7343444824219,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.9036226272583,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0001002797434921,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,0.0001055994071066,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44683837890625,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001055994871421,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0005009166779927,291.0556335449219,294.1499938964844,268.7158203125,268.0535888671875,271.8467712402344,268.7276611328125,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.897765159606934,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0001002797434921,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,0.0001055994071066,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44683837890625,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001055994871421,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0005009166779927,291.0556335449219,294.1499938964844,268.7158203125,268.0535888671875,271.8467712402344,268.7276611328125,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.897765159606934,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.590087890625,0.0,0.0,0.0001002613134915,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0001055800021276,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,7.798102888045833e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,0.0001055800821632,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005008245934732,291.0526123046875,294.1499938964844,268.7056884765625,268.04852294921875,271.7875061035156,268.7196655273437,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893092155456545,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.590087890625,0.0,0.0,0.0001002613134915,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0001055800021276,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,7.798102888045833e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,0.0001055800821632,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005008245934732,291.0526123046875,294.1499938964844,268.7056884765625,268.04852294921875,271.7875061035156,268.7196655273437,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893092155456545,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.000100254175777,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001055724787875,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,7.79754773247987e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0001055725660989,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0005007889703847,291.0510559082031,294.1499938964844,268.7001342773437,268.0457458496094,271.7582397460937,268.7151794433594,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.891357421875,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0001002487915684,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001055668108165,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,7.797128637321293e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,0.000105566890852,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0005007620784454,291.04949951171875,294.1499938964844,268.6943054199219,268.0427551269531,271.72918701171875,268.7103576660156,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.890060424804688,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001002447606879,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001055625689332,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,7.796815771143883e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001055626489687,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005007419968023,291.0463256835937,294.1499938964844,268.6816711425781,268.0362243652344,271.6717224121094,268.6998291015625,290.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888989448547363,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001002447606879,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001055625689332,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,7.796815771143883e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001055626489687,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005007419968023,291.0463256835937,294.1499938964844,268.6816711425781,268.0362243652344,271.6717224121094,268.6998291015625,290.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888989448547363,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,0.0001002518474706,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001055700340657,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656005859375,0.0,0.0,7.797366561135277e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001055701141012,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005007773870602,291.0430908203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6151123046875,268.68804931640625,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890388488769531,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,0.0001002518474706,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001055700340657,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656005859375,0.0,0.0,7.797366561135277e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001055701141012,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005007773870602,291.0430908203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6151123046875,268.68804931640625,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890388488769531,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.000100272380223,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001055916509358,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.0001055917309713,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0005008799489587,291.0397644042969,294.1499938964844,268.6528015136719,268.0206604003906,271.55926513671875,268.67498779296875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894598007202148,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.000100272380223,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001055916509358,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.0001055917309713,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0005008799489587,291.0397644042969,294.1499938964844,268.6528015136719,268.0206604003906,271.55926513671875,268.67498779296875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894598007202148,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001003085053525,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001056296969181,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,7.801772881066427e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001056297696777,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0005010604509152,291.036376953125,294.1499938964844,268.63653564453125,268.011474609375,271.5041809082031,268.66070556640625,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.9019775390625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001003085053525,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001056296969181,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,7.801772881066427e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97344970703125,0.0,0.0,0.0001056297696777,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0005010604509152,291.036376953125,294.1499938964844,268.63653564453125,268.011474609375,271.5041809082031,268.66070556640625,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.9019775390625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,0.0001003331199171,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2910461425781,0.0,0.0,0.0001056556138792,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,7.80368791311048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0001056556939147,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000501183385495,291.0346374511719,294.1499938964844,268.6279602050781,268.00653076171875,271.4768981933594,268.653076171875,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.90700626373291,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0001003624638542,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0001056865148711,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.805969653418288e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95855712890625,0.0,0.0,0.0001056865876307,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0005013299523852,291.03289794921875,294.1499938964844,268.6191101074219,268.0013122558594,271.4497985839844,268.64508056640625,290.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976850787855712e-08,0.0010693642543628,-0.0356536768376827,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.912996292114258,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
