time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0001004347795969,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26239013671875,0.0,0.0,0.0001057626723195,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,7.811594696249813e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0001057627450791,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005016912473365,291.02935791015625,294.1499938964844,268.6004638671875,267.9901123046875,271.39605712890625,268.6283264160156,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927488327026367,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0001004347795969,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26239013671875,0.0,0.0,0.0001057626723195,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,7.811594696249813e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0001057627450791,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005016912473365,291.02935791015625,294.1499938964844,268.6004638671875,267.9901123046875,271.39605712890625,268.6283264160156,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927488327026367,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,0.0001005277517833,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,0.0001058605703292,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,7.818825542926788e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001058606430888,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0005021556862629,291.0257263183594,294.1499938964844,268.5806884765625,267.9778137207031,271.3429260253906,268.6102905273437,290.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946059226989746,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,0.0001005277517833,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,0.0001058605703292,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,7.818825542926788e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001058606430888,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0005021556862629,291.0257263183594,294.1499938964844,268.5806884765625,267.9778137207031,271.3429260253906,268.6102905273437,290.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946059226989746,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0001006418824545,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0001059807545971,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486572265625,0.0,0.0,7.827702211216092e-05,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001059808273566,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0005027257720939,291.02203369140625,294.1499938964844,268.5597229003906,267.96435546875,271.29034423828125,268.59100341796875,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.968799591064451,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0001006418824545,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0001059807545971,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486572265625,0.0,0.0,7.827702211216092e-05,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001059808273566,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0005027257720939,291.02203369140625,294.1499938964844,268.5597229003906,267.96435546875,271.29034423828125,268.59100341796875,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.968799591064451,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001007776227197,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,0.0001061236980604,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.838260353310034e-05,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,0.0001061237708199,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005034038331359,291.01824951171875,294.1499938964844,268.5376281738281,267.94970703125,271.23828125,268.5704650878906,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995795249938965,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001007776227197,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,0.0001061236980604,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.838260353310034e-05,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,0.0001061237708199,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005034038331359,291.01824951171875,294.1499938964844,268.5376281738281,267.94970703125,271.23828125,268.5704650878906,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995795249938965,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625793457031,0.0,0.0,0.0001008537292364,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,0.0001062038427335,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,7.844179344829172e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.000106203915493,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.000503784045577,291.0163269042969,294.1499938964844,268.526123046875,267.94189453125,271.21246337890625,268.5597229003906,290.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.010963439941406,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.0001009353654808,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0001062898081727,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107849121094,0.0,0.0,7.85052907303907e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001062898809323,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0005041918484494,291.0143737792969,294.1499938964844,268.5143737792969,267.93377685546875,271.1867370605469,268.5486145019531,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690466620947973e-08,0.0010754656977951,-0.0375199913978576,0.0,0.0,0.0,-0.0120954988524317,60.0,-16.027259826660156,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.0001011135391308,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001064774332917,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.864386861911044e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0001064775060513,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0005050818435847,291.01043701171875,294.1499938964844,268.489990234375,267.9165344238281,271.1356201171875,268.5256042480469,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06266212463379,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.0001011135391308,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001064774332917,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.864386861911044e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0001064775060513,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0005050818435847,291.01043701171875,294.1499938964844,268.489990234375,267.9165344238281,271.1356201171875,268.5256042480469,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06266212463379,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001013123473967,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001066867916961,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,7.879849727032706e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.0001066868571797,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0005060749826952,291.0064392089844,294.1499938964844,268.4644775390625,267.89794921875,271.0848693847656,268.5013427734375,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.10234260559082,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001013123473967,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001066867916961,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,7.879849727032706e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.0001066868571797,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0005060749826952,291.0064392089844,294.1499938964844,268.4644775390625,267.89794921875,271.0848693847656,268.5013427734375,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.10234260559082,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001015299785649,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,0.000106915962533,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,7.896776514826342e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001069160352926,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0005071620689705,291.0023193359375,294.1499938964844,268.4378662109375,267.8779296875,271.0345153808594,268.4758605957031,290.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.146024703979492,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001015299785649,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,0.000106915962533,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,7.896776514826342e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001069160352926,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0005071620689705,291.0023193359375,294.1499938964844,268.4378662109375,267.8779296875,271.0345153808594,268.4758605957031,290.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.146024703979492,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703857421875,0.0,0.0,0.0001017644754028,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001071629012585,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,7.915015157777816e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,0.0001071629740181,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0005083334981463,290.9981384277344,294.1499938964844,268.41015625,267.8564147949219,270.9844970703125,268.4491271972656,290.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193424224853516,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703857421875,0.0,0.0,0.0001017644754028,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001071629012585,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,7.915015157777816e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,0.0001071629740181,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0005083334981463,290.9981384277344,294.1499938964844,268.41015625,267.8564147949219,270.9844970703125,268.4491271972656,290.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193424224853516,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,0.0001018873444991,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,0.0001072922896128,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.127197265625,0.0,0.0,7.924572128104046e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.821044921875,0.0,0.0,0.0001072923550964,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.000508947239723,290.9960327148437,294.1499938964844,268.3958740234375,267.8451232910156,270.9595947265625,268.435302734375,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208373606205,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.218456268310547,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,0.000102013356809,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962219238281,0.0,0.0,0.0001074249885277,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,7.934372843010351e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001074250540114,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0005095766973681,290.9938659667969,294.1499938964844,268.38134765625,267.8334045410156,270.93475341796875,268.4211730957031,290.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.244239807128906,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001076989574357,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,7.954608008731157e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,0.0001076990229194,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005108762998133,290.9895324707031,294.1499938964844,268.3514404296875,267.808837890625,270.88531494140625,268.39208984375,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357589061044564e-08,0.0010897198226302,-0.0418784618377685,0.0,0.0,0.0,-0.0129219563677906,60.0,-16.297929763793945,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001076989574357,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,7.954608008731157e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,0.0001076990229194,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005108762998133,290.9895324707031,294.1499938964844,268.3514404296875,267.808837890625,270.88531494140625,268.39208984375,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357589061044564e-08,0.0010897198226302,-0.0418784618377685,0.0,0.0,0.0,-0.0129219563677906,60.0,-16.297929763793945,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,0.0001025411911541,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001079808207578,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,7.97542670625262e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0001079808862414,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005122133879922,290.9850769042969,294.1499938964844,268.32049560546875,267.7826232910156,270.8360900878906,268.3618469238281,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925711831077,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.353975296020508,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,0.0001025411911541,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,0.0001079808207578,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,7.97542670625262e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0001079808862414,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005122133879922,290.9850769042969,294.1499938964844,268.32049560546875,267.7826232910156,270.8360900878906,268.3618469238281,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925711831077,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.353975296020508,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0001028120677801,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,7.996494969120249e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001082661328837,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0005135664250701,290.9805603027344,294.1499938964844,268.2884826660156,267.7547302246094,270.7870788574219,268.3304443359375,290.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.41181182861328,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0001028120677801,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,7.996494969120249e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001082661328837,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0005135664250701,290.9805603027344,294.1499938964844,268.2884826660156,267.7547302246094,270.7870788574219,268.3304443359375,290.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.41181182861328,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0001085492112906,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,8.017407526494935e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001085492767742,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005149095668457,290.9759521484375,294.1499938964844,268.2554016113281,267.7251281738281,270.7382507324219,268.2979431152344,290.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.47064208984375,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0001085492112906,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,8.017407526494935e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001085492767742,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005149095668457,290.9759521484375,294.1499938964844,268.2554016113281,267.7251281738281,270.7382507324219,268.2979431152344,290.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.47064208984375,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,0.0001032127984217,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,0.0001086880583898,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,8.027662261156365e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,0.0001086881165974,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0005155681865289,290.9736328125,294.1499938964844,268.2384948730469,267.70965576171875,270.7138977050781,268.2812805175781,290.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527810314277303e-08,0.0010997254867106,-0.0449364632368087,0.0,0.0,0.0,-0.0135020809248089,60.0,-16.500158309936523,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0001033418811857,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.000108823980554,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,8.037702355068177e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436828613281,0.0,0.0,0.0001088240460376,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0005162130109965,290.9712829589844,294.1499938964844,268.2213134765625,267.6937561035156,270.6896057128906,268.26434326171875,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.529577255249023,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001035880268318,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.000109083186544,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,8.056846854742616e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0005174425896257,290.96649169921875,294.1499938964844,268.1861572265625,267.6605834960937,270.64111328125,268.229736328125,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.587600708007812,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,0.0001035880268318,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.000109083186544,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,8.056846854742616e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0005174425896257,290.96649169921875,294.1499938964844,268.1861572265625,267.6605834960937,270.64111328125,268.229736328125,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.587600708007812,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,0.0001038117625284,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0001093187893275,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,8.074248762568459e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001093188548111,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0005185601767152,290.9616394042969,294.1499938964844,268.1499938964844,267.6255187988281,270.5927429199219,268.194091796875,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.643537521362305,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,0.0001038117625284,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0001093187893275,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,8.074248762568459e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001093188548111,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0005185601767152,290.9616394042969,294.1499938964844,268.1499938964844,267.6255187988281,270.5927429199219,268.194091796875,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.643537521362305,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0001040136630763,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,0.0001095314000849,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,8.08995173429139e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001095314582926,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0005195687408559,290.9566955566406,294.1499938964844,268.11334228515625,267.5882263183594,270.5445251464844,268.1576232910156,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.696456909179688,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0001040136630763,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,0.0001095314000849,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,8.08995173429139e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001095314582926,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0005195687408559,290.9566955566406,294.1499938964844,268.11334228515625,267.5882263183594,270.5445251464844,268.1576232910156,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.696456909179688,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0001097380227292,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0005205488414503,290.95166015625,294.1499938964844,268.07666015625,267.5484313964844,270.4964599609375,268.1206970214844,290.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74744987487793,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0001097380227292,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0005205488414503,290.95166015625,294.1499938964844,268.07666015625,267.5484313964844,270.4964599609375,268.1206970214844,290.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74744987487793,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,0.0001043098818627,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,0.0001098433349397,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,8.112991054076701e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,0.0001098433931474,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0005210484378039,290.9491271972656,294.1499938964844,268.0583190917969,267.5276794433594,270.47247314453125,268.1021423339844,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.772850036621094,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
