time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,0.0001044115706463,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,0.0001099504224839,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,8.12090074759908e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001099504806916,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005215564160607,290.9465637207031,294.1499938964844,268.0400085449219,267.50634765625,270.4485168457031,268.0835876464844,290.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79844093322754,-0.0,-8.438615850536736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,0.0001046177058015,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,8.136933320201933e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001101675443351,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0005225861095823,290.9413757324219,294.1499938964844,268.0033264160156,267.462158203125,270.40069580078125,268.0463562011719,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697867169976,60.0,-16.85020637512207,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,0.0001046177058015,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,8.136933320201933e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001101675443351,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0005225861095823,290.9413757324219,294.1499938964844,268.0033264160156,267.462158203125,270.40069580078125,268.0463562011719,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697867169976,60.0,-16.85020637512207,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,0.0001048209232976,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0001103814865928,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,8.152738882927224e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001103815448004,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005236012511886,290.93609619140625,294.1499938964844,267.9666748046875,267.4160461425781,270.3529968261719,268.0091247558594,290.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953010603785,60.0,-16.90216827392578,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,0.0001048209232976,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0001103814865928,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,8.152738882927224e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001103815448004,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005236012511886,290.93609619140625,294.1499938964844,267.9666748046875,267.4160461425781,270.3529968261719,268.0091247558594,290.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953010603785,60.0,-16.90216827392578,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,0.0001050113423843,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.0001105820629163,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0005245523643679,290.9307556152344,294.1499938964844,267.92999267578125,267.3681640625,270.305419921875,267.971923828125,290.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95296859741211,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,0.0001050113423843,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.0001105820629163,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0005245523643679,290.9307556152344,294.1499938964844,267.92999267578125,267.3681640625,270.305419921875,267.971923828125,290.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95296859741211,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001051790168276,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.000110758577648,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,0.0001107586358557,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005253899726085,290.92529296875,294.1499938964844,267.8933410644531,267.3187255859375,270.25799560546875,267.9347229003906,290.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.001012802124023,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001051790168276,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.000110758577648,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,0.0001107586358557,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005253899726085,290.92529296875,294.1499938964844,267.8933410644531,267.3187255859375,270.25799560546875,267.9347229003906,290.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.001012802124023,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0001052515799528,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001108349897549,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,8.186234481399879e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0001108350479626,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005257524899207,290.92254638671875,294.1499938964844,267.875,267.29345703125,270.2343444824219,267.9161682128906,290.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785670971567e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.02347755432129,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608764648437,0.0,0.0,0.0001053153682732,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001109021613956,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,8.19119595689699e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063537597656,0.0,0.0,0.0001109022196033,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0005260711186565,290.9197998046875,294.1499938964844,267.8566589355469,267.26788330078125,270.2107238769531,267.8976135253906,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.044715881347656,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,0.0001054137319442,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0001110057419282,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001110058001358,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0005265624495223,290.9142150878906,294.1499938964844,267.82000732421875,267.2158203125,270.16357421875,267.860595703125,290.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08301544189453,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,0.0001054137319442,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0001110057419282,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001110058001358,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0005265624495223,290.9142150878906,294.1499938964844,267.82000732421875,267.2158203125,270.16357421875,267.860595703125,290.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08301544189453,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,0.0001054696258506,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001110646044253,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001110646626329,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0005268416716717,290.9085388183594,294.1499938964844,267.7833251953125,267.1627197265625,270.1166381835937,267.8236694335937,290.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11480140686035,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,0.0001054696258506,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001110646044253,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001110646626329,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0005268416716717,290.9085388183594,294.1499938964844,267.7833251953125,267.1627197265625,270.1166381835937,267.8236694335937,290.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11480140686035,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.000105480547063,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001110761004383,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,8.204042387660593e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,0.00011107615137,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0005268962122499,290.9028015136719,294.1499938964844,267.7466735839844,267.1087341308594,270.06988525390625,267.7868347167969,290.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13949966430664,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.000105480547063,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001110761004383,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,8.204042387660593e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,0.00011107615137,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0005268962122499,290.9028015136719,294.1499938964844,267.7466735839844,267.1087341308594,270.06988525390625,267.7868347167969,290.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13949966430664,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.0001054457534337,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,0.0001110394587158,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,8.201336459023878e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.0001110395169234,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0005267224623821,290.8970031738281,294.1499938964844,267.7099914550781,267.0540466308594,270.0233154296875,267.7501525878906,290.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156818389892578,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.0001054457534337,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,0.0001110394587158,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,8.201336459023878e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.0001110395169234,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0005267224623821,290.8970031738281,294.1499938964844,267.7099914550781,267.0540466308594,270.0233154296875,267.7501525878906,290.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156818389892578,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788452148437,0.0,0.0,0.0001054113890859,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,0.0001110032753786,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,8.198663999792188e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,0.0001110033263103,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0005265508079901,290.8940734863281,294.1499938964844,267.6916809082031,267.0264892578125,270.0001220703125,267.7318420410156,290.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.162616729736328,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0001053659871104,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001109554650611,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,8.195132977562025e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001109555159928,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005263240309432,290.89111328125,294.1499938964844,267.67333984375,266.99884033203125,269.9769897460937,267.71356201171875,290.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.1666202545166,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001052431907737,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,8.185581828001887e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001108262076741,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0005257106386125,290.8851928710937,294.1499938964844,267.6366577148437,266.9432678222656,269.930908203125,267.6770935058594,290.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16938591003418,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001052431907737,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,8.185581828001887e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001108262076741,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0005257106386125,290.8851928710937,294.1499938964844,267.6366577148437,266.9432678222656,269.930908203125,267.6770935058594,290.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16938591003418,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001050801511155,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0001106544659705,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,8.172901289071888e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001106545169022,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0005248962552286,290.8791809082031,294.1499938964844,267.6000061035156,266.88751220703125,269.88507080078125,267.6407165527344,290.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165193557739258,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001050801511155,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0001106544659705,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,8.172901289071888e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001106545169022,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0005248962552286,290.8791809082031,294.1499938964844,267.6000061035156,266.88751220703125,269.88507080078125,267.6407165527344,290.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165193557739258,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0001048803314915,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001104440452763,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,8.15735911601223e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0001104440889321,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005238981102593,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8394775390625,267.6044616699219,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154600143432617,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0001048803314915,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001104440452763,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,8.15735911601223e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,0.0001104440889321,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005238981102593,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8394775390625,267.6044616699219,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154600143432617,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001046476245392,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0001101989910239,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,8.139260171446949e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001101990419556,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005227357032708,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7941589355469,267.5683288574219,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138195037841797,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001046476245392,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0001101989910239,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,8.139260171446949e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001101990419556,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005227357032708,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7941589355469,267.5683288574219,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138195037841797,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,0.0001045202225213,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,0.0001100648369174,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,8.129351044772193e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,0.0001100648878491,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0005220993189141,290.8639831542969,294.1499938964844,267.5083312988281,266.7484130859375,269.7716064453125,267.55029296875,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.127958297729492,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001043861993821,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0001099236978916,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,8.118926780298352e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001099237488233,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0005214298143982,290.86090087890625,294.1499938964844,267.489990234375,266.7207946777344,269.7491149902344,267.53228759765625,289.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.116548538208008,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,8.096696546999738e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001096227642847,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.000520002155099,290.85467529296875,294.1499938964844,267.4533386230469,266.6659545898437,269.7043762207031,267.496337890625,289.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.090538024902344,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,8.096696546999738e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001096227642847,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.000520002155099,290.85467529296875,294.1499938964844,267.4533386230469,266.6659545898437,269.7043762207031,267.496337890625,289.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.090538024902344,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0001037944384734,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001093005485017,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,8.072901255218312e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001093005994334,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0005184739129617,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6598815917969,267.4604797363281,289.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0606746673584,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0001037944384734,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001093005485017,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,8.072901255218312e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001093005994334,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0005184739129617,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6598815917969,267.4604797363281,289.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0606746673584,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001034726155921,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.000108961648948,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,8.047870505833998e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001089616998797,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0005168663337826,290.8421325683594,294.1499938964844,267.3800048828125,266.5583801269531,269.6156921386719,267.4247131347656,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02769660949707,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001034726155921,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.000108961648948,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,8.047870505833998e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001089616998797,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0005168663337826,290.8421325683594,294.1499938964844,267.3800048828125,266.5583801269531,269.6156921386719,267.4247131347656,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02769660949707,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001031389620038,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001086103002307,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,8.02191934781149e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0001086103438865,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005151996738277,290.8358154296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5718078613281,267.3890686035156,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434912180647192e-08,0.0010989330476149,-0.044693749397993,0.0,0.0,0.0,-0.0134560372680425,60.0,-16.992300033569336,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001031389620038,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001086103002307,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,8.02191934781149e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0001086103438865,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005151996738277,290.8358154296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5718078613281,267.3890686035156,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434912180647192e-08,0.0010989330476149,-0.044693749397993,0.0,0.0,0.0,-0.0134560372680425,60.0,-16.992300033569336,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
