time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001029689228744,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001084312389139,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,8.00869456725195e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001084312898456,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0005143503076396,290.8326110839844,294.1499938964844,267.32501220703125,266.48016357421875,269.5499572753906,267.3712463378906,289.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223026560486687e-08,0.0010971213923767,-0.044140126556158,0.0,0.0,0.0,-0.0133509980514645,60.0,-16.97389030456543,-0.0,-8.206948365341304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985168457031,0.0,0.0,0.0001027973557938,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0001082505696103,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0001082506132661,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.000513493316248,290.8294372558594,294.1499938964844,267.3066711425781,266.45465087890625,269.5281677246094,267.3534851074219,289.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923135672383e-08,0.0010952934389933,-0.0435814708471298,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.955108642578125,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001024513767333,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001078862405847,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001078862842405,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005117650725878,290.8230285644531,294.1499938964844,267.2699890136719,266.4046325683594,269.4848022460937,267.3179626464844,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.916746139526367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001024513767333,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001078862405847,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001078862842405,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005117650725878,290.8230285644531,294.1499938964844,267.2699890136719,266.4046325683594,269.4848022460937,267.3179626464844,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.916746139526367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0001021043644868,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0001075208638212,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005100317066535,290.8165588378906,294.1499938964844,267.2333374023437,266.3560791015625,269.4417419433594,267.28253173828125,289.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145694559099866e-08,0.0010879099136218,-0.0413246154785156,0.0,0.0,0.0,-0.0128169218078255,60.0,-16.877782821655273,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0001021043644868,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0001075208638212,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005100317066535,290.8165588378906,294.1499938964844,267.2333374023437,266.3560791015625,269.4417419433594,267.28253173828125,289.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145694559099866e-08,0.0010879099136218,-0.0413246154785156,0.0,0.0,0.0,-0.0128169218078255,60.0,-16.877782821655273,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017593313008,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001071574806701,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001071575243258,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0005083081778138,290.8100891113281,294.1499938964844,267.1966552734375,266.3091125488281,269.39892578125,267.2471923828125,289.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83875274658203,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017593313008,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001071574806701,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001071575243258,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0005083081778138,290.8100891113281,294.1499938964844,267.1966552734375,266.3091125488281,269.39892578125,267.2471923828125,289.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83875274658203,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001014190056594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,7.888145046308637e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001067991470335,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0005066082230769,290.8035583496094,294.1499938964844,267.1600036621094,266.2638854980469,269.3563842773437,267.2119140625,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291675481421407e-08,0.0010806078789755,-0.0390920266509056,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.800138473510742,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001014190056594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,7.888145046308637e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001067991470335,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0005066082230769,290.8035583496094,294.1499938964844,267.1600036621094,266.2638854980469,269.3563842773437,267.2119140625,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291675481421407e-08,0.0010806078789755,-0.0390920266509056,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.800138473510742,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001012513748719,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001066225813701,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,7.875107257859781e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001066226250259,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0005057709058746,290.8002624511719,294.1499938964844,267.14166259765625,266.24200439453125,269.335205078125,267.1942749023437,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082793680676332e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899990528821,60.0,-16.781131744384766,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0001010858177323,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0001064482421497,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,7.862230995669961e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001064482785295,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0005049438914284,290.7969970703125,294.1499938964844,267.1233215332031,266.2205810546875,269.3140869140625,267.1766662597656,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877286583185,60.0,-16.76238441467285,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001007619284791,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001061071743606,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,7.837039447622374e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001061072107404,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005033260094933,290.7903747558594,294.1499938964844,267.086669921875,266.1793518066406,269.2720642089844,267.1414794921875,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.725847244262695,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001007619284791,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001061071743606,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,7.837039447622374e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001061072107404,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005033260094933,290.7903747558594,294.1499938964844,267.086669921875,266.1793518066406,269.2720642089844,267.1414794921875,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.725847244262695,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0001004481746349,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001057767658494,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,7.812635885784402e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,0.0001057768095051,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0005017587100155,290.78375244140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2302551269531,267.1063537597656,289.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702781146392,1.4081939170296213e-08,0.0010702640283852,-0.0359285362064838,0.0,0.0,0.0,-0.0117938350886106,60.0,-16.690881729125977,-0.0,-7.81001787686364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0001004481746349,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001057767658494,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,7.812635885784402e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,0.0001057768095051,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0005017587100155,290.78375244140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2302551269531,267.1063537597656,289.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702781146392,1.4081939170296213e-08,0.0010702640283852,-0.0359285362064838,0.0,0.0,0.0,-0.0117938350886106,60.0,-16.690881729125977,-0.0,-7.81001787686364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0001000847987597,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001053941232385,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,7.78437388362363e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001053941596182,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004999436205253,290.7770690917969,294.1499938964844,267.0133361816406,266.1026306152344,269.18865966796875,267.0713195800781,289.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.36291600227878e-08,0.0010663928696885,-0.0347442328929901,0.0,0.0,0.0,-0.0115693751722574,60.0,-16.65347671508789,-0.0,-7.75361215232806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0001000847987597,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001053941232385,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,7.78437388362363e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001053941596182,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004999436205253,290.7770690917969,294.1499938964844,267.0133361816406,266.1026306152344,269.18865966796875,267.0713195800781,289.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.36291600227878e-08,0.0010663928696885,-0.0347442328929901,0.0,0.0,0.0,-0.0115693751722574,60.0,-16.65347671508789,-0.0,-7.75361215232806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,9.96361777652055e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,0.0001049216953106,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,7.74948057369329e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001049217389663,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004977026837877,290.7703857421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1473693847656,267.03662109375,289.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626477167,1.3070160953532197e-08,0.0010616133222356,-0.0332818962633609,0.0,0.0,0.0,-0.0112922582775354,60.0,-16.603599548339844,-0.0,-7.684255365347782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,9.96361777652055e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,0.0001049216953106,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,7.74948057369329e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001049217389663,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004977026837877,290.7703857421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1473693847656,267.03662109375,289.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626477167,1.3070160953532197e-08,0.0010616133222356,-0.0332818962633609,0.0,0.0,0.0,-0.0112922582775354,60.0,-16.603599548339844,-0.0,-7.684255365347782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,9.939671872416513e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.0001046695324475,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,7.730856304988265e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0001046695761033,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.000496506516356,290.7670288085937,294.1499938964844,266.9583435058594,266.046630859375,269.1268310546875,267.0194396972656,289.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771787183396556e-08,0.0010590620804578,-0.0325012654066085,0.0,0.0,0.0,-0.0111443419009447,60.0,-16.574581146240234,-0.0,-7.647361854878909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,9.915609552990644e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001044161472236,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,7.712141086813062e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001044161908794,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0004953045863658,290.763671875,294.1499938964844,266.94000244140625,266.02813720703125,269.1063537597656,267.0023193359375,289.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565109550952,1.2471970123328902e-08,0.0010564984986558,-0.031716801226139,0.0,0.0,0.0,-0.0109957102686166,60.0,-16.54433250427246,-0.0,-7.610380237110803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,9.868998313322665e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.000103925303847,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,7.675887900404632e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001039253402268,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004929762217216,290.7569274902344,294.1499938964844,266.9033203125,265.9913024902344,269.0655822753906,266.9683532714844,289.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891180484724373e-08,0.001051532337442,-0.0301970150321722,0.0,0.0,0.0,-0.010707788169384,60.0,-16.483488082885742,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,9.868998313322665e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.000103925303847,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,7.675887900404632e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001039253402268,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004929762217216,290.7569274902344,294.1499938964844,266.9033203125,265.9913024902344,269.0655822753906,266.9683532714844,289.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891180484724373e-08,0.001051532337442,-0.0301970150321722,0.0,0.0,0.0,-0.010707788169384,60.0,-16.483488082885742,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,9.826825407799332e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,7.64308642828837e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001034812448779,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0004908696282655,290.7501525878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0251159667969,266.9345703125,289.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217943161726,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.427143096923828,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,9.826825407799332e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,7.64308642828837e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001034812448779,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0004908696282655,290.7501525878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0251159667969,266.9345703125,289.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217943161726,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.427143096923828,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.789574687601998e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.614113565068692e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.000103088976175,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.000489008903969,290.7433776855469,294.1499938964844,266.8299865722656,265.9183349609375,268.98486328125,266.9009094238281,289.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430809343233,1.0901557878639778e-08,0.0010430699912831,-0.0276069454848766,0.0,0.0,0.0,-0.0102171897888183,60.0,-16.37833595275879,-0.0,-7.41813437343808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.789574687601998e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.614113565068692e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.000103088976175,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.000489008903969,290.7433776855469,294.1499938964844,266.8299865722656,265.9183349609375,268.98486328125,266.9009094238281,289.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430809343233,1.0901557878639778e-08,0.0010430699912831,-0.0276069454848766,0.0,0.0,0.0,-0.0102171897888183,60.0,-16.37833595275879,-0.0,-7.41813437343808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.756490908330306e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,0.0001027405523927,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,7.588382140966132e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001027405887725,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.000487356330268,290.7365417480469,294.1499938964844,266.7933349609375,265.8821716308594,268.94482421875,266.86724853515625,289.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395556455478,1.0489332957774876e-08,0.0010395451681688,-0.0265278909355402,0.0,0.0,0.0,-0.0100128315389156,60.0,-16.336606979370117,-0.0,-7.368077348246518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,9.756490908330306e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,0.0001027405523927,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,7.588382140966132e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001027405887725,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.000487356330268,290.7365417480469,294.1499938964844,266.7933349609375,265.8821716308594,268.94482421875,266.86724853515625,289.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395556455478,1.0489332957774876e-08,0.0010395451681688,-0.0265278909355402,0.0,0.0,0.0,-0.0100128315389156,60.0,-16.336606979370117,-0.0,-7.368077348246518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.741666872287168e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0001025844539981,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,7.576852658530697e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001025844831019,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004866158415097,290.7331237792969,294.1499938964844,266.7749938964844,265.8641662597656,268.92486572265625,266.85040283203125,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379758896306,1.03046255972572e-08,0.0010379656450822,-0.0260443668812513,0.0,0.0,0.0,-0.0099212639033794,60.0,-16.318336486816406,-0.0,-7.345703778582904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.728276927489787e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0001024434459395,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,7.566437852801755e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.0001024434750434,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0004859469772782,290.7297058105469,294.1499938964844,266.75665283203125,265.84619140625,268.9049377441406,266.8335266113281,289.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365491034463,1.0137779504759692e-08,0.0010365389753133,-0.0256075840443372,0.0,0.0,0.0,-0.0098385512828826,60.0,-16.302291870117188,-0.0,-7.325522233259107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.70582477748394e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001022070136968,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.548975554527715e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001022070500766,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.0004848254611715,290.7228088378906,294.1499938964844,266.7200012207031,265.81036376953125,268.865234375,266.7996826171875,289.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341564193367,9.858023730657806e-09,0.0010341466404497,-0.0248751826584339,0.0,0.0,0.0,-0.0096998633816838,60.0,-16.276458740234375,-0.0,-7.291745873772015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.70582477748394e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001022070136968,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.548975554527715e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001022070500766,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.0004848254611715,290.7228088378906,294.1499938964844,266.7200012207031,265.81036376953125,268.865234375,266.7996826171875,289.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341564193367,9.858023730657806e-09,0.0010341466404497,-0.0248751826584339,0.0,0.0,0.0,-0.0096998633816838,60.0,-16.276458740234375,-0.0,-7.291745873772015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.689854050520808e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,0.0001020388372126,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,7.53655331209302e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001020388663164,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0004840276960749,290.7159118652344,294.1499938964844,266.6833190917969,265.774658203125,268.8256530761719,266.7655334472656,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659021138475056e-09,0.0010324447648599,-0.0243541691452264,0.0,0.0,0.0,-0.0096012083813548,60.0,-16.261322021484375,-0.0,-7.267766477525583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.689854050520808e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,0.0001020388372126,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,7.53655331209302e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001020388663164,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0004840276960749,290.7159118652344,294.1499938964844,266.6833190917969,265.774658203125,268.8256530761719,266.7655334472656,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659021138475056e-09,0.0010324447648599,-0.0243541691452264,0.0,0.0,0.0,-0.0096012083813548,60.0,-16.261322021484375,-0.0,-7.267766477525583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.68098538578488e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001019454430206,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,7.529655704274774e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001019454721244,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0004835846775677,290.7089538574219,294.1499938964844,266.64666748046875,265.7390441894531,268.78619384765625,266.7309875488281,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.548499768641251e-09,0.001031499588862,-0.024064801633358,0.0,0.0,0.0,-0.0095464177429676,60.0,-16.257673263549805,-0.0,-7.254466538597627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.68098538578488e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001019454430206,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,7.529655704274774e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001019454721244,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0004835846775677,290.7089538574219,294.1499938964844,266.64666748046875,265.7390441894531,268.78619384765625,266.7309875488281,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.548499768641251e-09,0.001031499588862,-0.024064801633358,0.0,0.0,0.0,-0.0095464177429676,60.0,-16.257673263549805,-0.0,-7.254466538597627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.67926171142608e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001019272895064,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,7.52831474528648e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001019273186102,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004834985884372,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.7467956542969,266.6958923339844,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313250822946,9.527004074527667e-09,0.0010313155362382,-0.0240085236728191,0.0,0.0,0.0,-0.0095357596874237,60.0,-16.26544189453125,-0.0,-7.251880873582196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
