time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.67926171142608e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001019272895064,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,7.52831474528648e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001019273186102,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004834985884372,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.7467956542969,266.6958923339844,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313250822946,9.527004074527667e-09,0.0010313155362382,-0.0240085236728191,0.0,0.0,0.0,-0.0095357596874237,60.0,-16.26544189453125,-0.0,-7.251880873582196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,9.680763469077648e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,0.0001019431074382,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.529482536483556e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001019431365421,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0004835736181121,290.69842529296875,294.1499938964844,266.5916748046875,265.6858215332031,268.7270812988281,266.6781311035156,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314849205315,9.545709112046552e-09,0.0010314753744751,-0.0240574963390827,0.0,0.0,0.0,-0.0095450319349765,60.0,-16.27351951599121,-0.0,-7.254130451883611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.68440726865083e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0001019814735627,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,7.532317249570042e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001019815099425,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0004837556334678,290.69488525390625,294.1499938964844,266.5733337402344,265.6681213378906,268.7074279785156,266.66021728515625,289.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318729327991,9.591100358363748e-09,0.0010318632703274,-0.0241763424128294,0.0,0.0,0.0,-0.0095675336197018,60.0,-16.28471565246582,-0.0,-7.259591683350666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,9.697122004581615e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001021153730107,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,7.54220673115924e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001021154021145,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004843907954636,290.6877746582031,294.1499938964844,266.5366516113281,265.6327209472656,268.6680603027344,266.623779296875,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332274250686,9.749504314982005e-09,0.0010332176461815,-0.0245910696685314,0.0,0.0,0.0,-0.0096460608765482,60.0,-16.316822052001953,-0.0,-7.278664782006673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,9.697122004581615e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001021153730107,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,7.54220673115924e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001021154021145,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004843907954636,290.6877746582031,294.1499938964844,266.5366516113281,265.6327209472656,268.6680603027344,266.623779296875,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332274250686,9.749504314982005e-09,0.0010332176461815,-0.0245910696685314,0.0,0.0,0.0,-0.0096460608765482,60.0,-16.316822052001953,-0.0,-7.278664782006673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,9.716619388200344e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001023206859827,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,7.557371282018721e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001023207223624,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0004853647260461,290.6806030273437,294.1499938964844,266.5,265.59735107421875,268.6286926269531,266.5865783691406,289.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353045072406,9.992412230985792e-09,0.0010352944955229,-0.025227015838027,0.0,0.0,0.0,-0.0097664790228009,60.0,-16.360687255859375,-0.0,-7.307961880087532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,9.716619388200344e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001023206859827,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,7.557371282018721e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001023207223624,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0004853647260461,290.6806030273437,294.1499938964844,266.5,265.59735107421875,268.6286926269531,266.5865783691406,289.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353045072406,9.992412230985792e-09,0.0010352944955229,-0.025227015838027,0.0,0.0,0.0,-0.0097664790228009,60.0,-16.360687255859375,-0.0,-7.307961880087532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,9.73134156083688e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0001024757148115,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,7.568821456516162e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001024757439154,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.000486100121634,290.67626953125,294.1499938964844,266.4779968261719,265.5761413574219,268.60504150390625,266.5639343261719,289.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175826403724386e-08,0.0010368627263233,-0.0257071871310472,0.0,0.0,0.0,-0.0098574049770832,60.0,-16.392269134521484,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.742726251715794e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001025956080411,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,7.577676296932623e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001025956371449,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.000486668839585,290.6733703613281,294.1499938964844,266.4633483886719,265.5619812011719,268.5892639160156,266.54864501953125,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380857856944,1.0317670273707336e-08,0.0010380754247307,-0.0260785184800624,0.0,0.0,0.0,-0.0099277226254343,60.0,-16.415977478027344,-0.0,-7.34728260454176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.774938371265308e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001029348131851,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.602730329381302e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001029348422889,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004882779030594,290.6660461425781,294.1499938964844,266.4266662597656,265.526611328125,268.5497741699219,266.510009765625,289.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.481863021850586,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.774938371265308e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001029348131851,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.602730329381302e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001029348422889,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004882779030594,290.6660461425781,294.1499938964844,266.4266662597656,265.526611328125,268.5497741699219,266.510009765625,289.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.481863021850586,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,9.793660865398124e-05,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001031319625326,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.617291703354567e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001031319989124,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004892130964435,290.662353515625,294.1499938964844,266.4083251953125,265.5089111328125,268.52996826171875,266.490478515625,289.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.518901824951172,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,9.815672819968312e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001033637599903,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,7.634412031620741e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001033637963701,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0004903126391582,290.6586608886719,294.1499938964844,266.3900146484375,265.4912109375,268.5101623535156,266.4707336425781,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226506835271266e-08,0.0010458460310474,-0.0284574776887893,0.0,0.0,0.0,-0.0103782676160335,60.0,-16.559877395629883,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.87235180218704e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0001039606213453,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,7.678496331209317e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001039606504491,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0004931439179927,290.6512145996094,294.1499938964844,266.35333251953125,265.4557189941406,268.470458984375,266.4306945800781,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.193268861499064e-08,0.0010518837952986,-0.0303056444972753,0.0,0.0,0.0,-0.0107283480465412,60.0,-16.658445358276367,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.87235180218704e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0001039606213453,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,7.678496331209317e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001039606504491,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0004931439179927,290.6512145996094,294.1499938964844,266.35333251953125,265.4557189941406,268.470458984375,266.4306945800781,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.193268861499064e-08,0.0010518837952986,-0.0303056444972753,0.0,0.0,0.0,-0.0107283480465412,60.0,-16.658445358276367,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.946810314431788e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001047447076416,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,7.736408588243648e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001047447367454,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0004968632711097,290.6436462402344,294.1499938964844,266.3166809082031,265.420166015625,268.4305114746094,266.38970947265625,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860402520686876e-08,0.0010598157532513,-0.0327331162989139,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.786327362060547,-0.0,-7.658309897351502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.946810314431788e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001047447076416,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,7.736408588243648e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001047447367454,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0004968632711097,290.6436462402344,294.1499938964844,266.3166809082031,265.420166015625,268.4305114746094,266.38970947265625,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860402520686876e-08,0.0010598157532513,-0.0327331162989139,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.786327362060547,-0.0,-7.658309897351502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001003603756544,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.000105684310256,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,7.805807399563491e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001056843466358,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0005013203481212,290.6359558105469,294.1499938964844,266.2799987792969,265.384521484375,268.39031982421875,266.34796142578125,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972134560447104e-08,0.0010693212971091,-0.0356413461267948,0.0,0.0,0.0,-0.0117393806576728,60.0,-16.941587448120117,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001003603756544,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.000105684310256,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,7.805807399563491e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001056843466358,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0005013203481212,290.6359558105469,294.1499938964844,266.2799987792969,265.384521484375,268.39031982421875,266.34796142578125,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972134560447104e-08,0.0010693212971091,-0.0356413461267948,0.0,0.0,0.0,-0.0117393806576728,60.0,-16.941587448120117,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001013432265608,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001067193006747,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.882251520641148e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001067193297785,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0005062298732809,290.6281433105469,294.1499938964844,266.24334716796875,265.3487243652344,268.34979248046875,266.30584716796875,289.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.519674164285334e-08,0.0010797919239848,-0.0388438142836093,0.0,0.0,0.0,-0.0123464660719037,60.0,-17.117597579956055,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001013432265608,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001067193006747,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.882251520641148e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001067193297785,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0005062298732809,290.6281433105469,294.1499938964844,266.24334716796875,265.3487243652344,268.34979248046875,266.30584716796875,289.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.519674164285334e-08,0.0010797919239848,-0.0388438142836093,0.0,0.0,0.0,-0.0123464660719037,60.0,-17.117597579956055,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0001018479815684,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001072508312063,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.921509677544236e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001072508603101,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0005087512545287,290.62420654296875,294.1499938964844,266.2250061035156,265.330810546875,268.32940673828125,266.2847900390625,289.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825657229129323e-08,0.0010851693805307,-0.0404880456626415,0.0,0.0,0.0,-0.0126582458615303,60.0,-17.210491180419922,-0.0,-8.029154230371206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0001023506047204,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000107780113467,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.960602670209482e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001077801425708,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0005112619255669,290.6202087402344,294.1499938964844,266.2066650390625,265.3128356933594,268.3089599609375,266.2637939453125,289.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905406670644,1.6451920714644075e-08,0.0010905241360887,-0.0421250164508819,0.0,0.0,0.0,-0.0129687096923589,60.0,-17.304460525512695,-0.0,-8.108596460942864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0001033211374306,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001088021381292,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,8.036088547669351e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000108802167233,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0005161099834367,290.6121826171875,294.1499938964844,266.1700134277344,265.2767639160156,268.2677917480469,266.22222900390625,289.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76612164892731e-08,0.0011008640285581,-0.0452850051224231,0.0,0.0,0.0,-0.0135682057589292,60.0,-17.49106788635254,-0.0,-8.263102557748425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0001033211374306,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001088021381292,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,8.036088547669351e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000108802167233,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0005161099834367,290.6121826171875,294.1499938964844,266.1700134277344,265.2767639160156,268.2677917480469,266.22222900390625,289.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76612164892731e-08,0.0011008640285581,-0.0452850051224231,0.0,0.0,0.0,-0.0135682057589292,60.0,-17.49106788635254,-0.0,-8.263102557748425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001042007352225,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001097283966373,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,8.104502194328234e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001097284257411,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0005205037305131,290.60400390625,294.1499938964844,266.1333312988281,265.2405090332031,268.22637939453125,266.1814270019531,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102539720013,1.8757210895614665e-08,0.0011102352291345,-0.0481477789580822,0.0,0.0,0.0,-0.0141115337610244,60.0,-17.667675018310547,-0.0,-8.404390428040642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001042007352225,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001097283966373,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,8.104502194328234e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001097284257411,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0005205037305131,290.60400390625,294.1499938964844,266.1333312988281,265.2405090332031,268.22637939453125,266.1814270019531,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102539720013,1.8757210895614665e-08,0.0011102352291345,-0.0481477789580822,0.0,0.0,0.0,-0.0141115337610244,60.0,-17.667675018310547,-0.0,-8.404390428040642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001049481725203,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001105154806282,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,8.162635640474036e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.000110515509732,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0005242373445071,290.595703125,294.1499938964844,266.0966796875,265.2040710449219,268.1847229003906,266.1414794921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182180605828,1.968853524658698e-08,0.0011181983863934,-0.0505795218050479,0.0,0.0,0.0,-0.0145732294768095,60.0,-17.825233459472656,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001049481725203,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001105154806282,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,8.162635640474036e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.000110515509732,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0005242373445071,290.595703125,294.1499938964844,266.0966796875,265.2040710449219,268.1847229003906,266.1414794921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182180605828,1.968853524658698e-08,0.0011181983863934,-0.0505795218050479,0.0,0.0,0.0,-0.0145732294768095,60.0,-17.825233459472656,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001055347674991,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001111331948777,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,8.208259532693774e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001111332239815,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005271675181575,290.5872802734375,294.1499938964844,266.0599975585937,265.1673889160156,268.1429138183594,266.1023254394531,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244686320424,2.0419447466224483e-08,0.0011244481429457,-0.0524873621761798,0.0,0.0,0.0,-0.0149355735629796,60.0,-17.95911407470703,-0.0,-8.620956748472963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001055347674991,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001111331948777,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,8.208259532693774e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001111332239815,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005271675181575,290.5872802734375,294.1499938964844,266.0599975585937,265.1673889160156,268.1429138183594,266.1023254394531,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244686320424,2.0419447466224483e-08,0.0011244481429457,-0.0524873621761798,0.0,0.0,0.0,-0.0149355735629796,60.0,-17.95911407470703,-0.0,-8.620956748472963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001057608824339,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001113713005906,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,8.225846249843016e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001113713296945,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,0.0005282969796098,290.58306884765625,294.1499938964844,266.0416564941406,265.14898681640625,268.1219482421875,266.0830383300781,289.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070119187180808e-08,0.0011268573580309,-0.0532226264476776,0.0,0.0,0.0,-0.0150752458721399,60.0,-18.01541519165039,-0.0,-8.657936234612863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001059382339008,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001115580671466,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,8.239640737883747e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001115580962505,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0005291829584166,290.57879638671875,294.1499938964844,266.0233459472656,265.1304931640625,268.1010131835937,266.0638732910156,289.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287680827081,2.0922181320770505e-08,0.0011287471279501,-0.0537992790341377,0.0,0.0,0.0,-0.0151848001405596,60.0,-18.06440162658692,-0.0,-8.68699743250545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001061450238921,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001117758292821,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001117758583859,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0005302159115672,290.5702514648437,294.1499938964844,265.9866638183594,265.0933532714844,268.05908203125,266.0260314941406,289.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125338256359,60.0,-18.138059616088867,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001061450238921,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001117758292821,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001117758583859,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0005302159115672,290.5702514648437,294.1499938964844,265.9866638183594,265.0933532714844,268.05908203125,266.0260314941406,289.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125338256359,60.0,-18.138059616088867,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001061469447449,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001117778447223,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,8.25587339932099e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001117778738262,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0005302254576236,290.5616455078125,294.1499938964844,265.95001220703125,265.0559387207031,268.01727294921875,265.98883056640625,289.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137110173702,60.0,-18.175642013549805,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001061469447449,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001117778447223,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,8.25587339932099e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001117778738262,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0005302254576236,290.5616455078125,294.1499938964844,265.95001220703125,265.0559387207031,268.01727294921875,265.98883056640625,289.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137110173702,60.0,-18.175642013549805,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001060057402355,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001116291532525,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,8.244891068898141e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0001116291823564,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005295201553963,290.552978515625,294.1499938964844,265.9154663085937,265.02020263671875,267.9755859375,265.95269775390625,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18279266357422,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001060057402355,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001116291532525,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,8.244891068898141e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0001116291823564,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005295201553963,290.552978515625,294.1499938964844,265.9154663085937,265.02020263671875,267.9755859375,265.95269775390625,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18279266357422,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
