time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001058062844094,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001114191181841,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,8.229377999668941e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001114191472879,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0005285238148644,290.5442810058594,294.1499938964844,265.8850402832031,264.9881286621094,267.9341735839844,265.9193115234375,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17107391357422,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001058062844094,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001114191181841,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,8.229377999668941e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001114191472879,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0005285238148644,290.5442810058594,294.1499938964844,265.8850402832031,264.9881286621094,267.9341735839844,265.9193115234375,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17107391357422,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001056842593243,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001112906174967,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,8.219887240557e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001112906466005,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.000527914322447,290.5399169921875,294.1499938964844,265.8713073730469,264.973388671875,267.9136047363281,265.90399169921875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15952682495117,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001055503889801,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001111496458179,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,8.209474617615342e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001111496749217,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0005272455746307,290.5355529785156,294.1499938964844,265.8585510253906,264.9595031738281,267.8930969238281,265.889404296875,289.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.145362854003903,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001052422376233,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001108251526602,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,8.185507613234222e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.0001108251744881,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0005257063312456,290.5267944335937,294.1499938964844,265.8358154296875,264.9341735839844,267.8524475097656,265.86309814453125,289.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.107288360595703,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001052422376233,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001108251526602,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,8.185507613234222e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.0001108251744881,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0005257063312456,290.5267944335937,294.1499938964844,265.8358154296875,264.9341735839844,267.8524475097656,265.86309814453125,289.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.107288360595703,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001048826379701,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001104464754462,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.000110446497274,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,0.0005239100428298,290.5180358886719,294.1499938964844,265.8166198730469,264.9120483398437,267.8123779296875,265.8406066894531,289.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05677032470703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001048826379701,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001104464754462,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.000110446497274,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,0.0005239100428298,290.5180358886719,294.1499938964844,265.8166198730469,264.9120483398437,267.8123779296875,265.8406066894531,289.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05677032470703,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,8.125745080178604e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001100160370697,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0005218681762926,290.50927734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7728881835937,265.82147216796875,289.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.995346069335938,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,8.125745080178604e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001100160370697,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0005218681762926,290.50927734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7728881835937,265.82147216796875,289.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.995346069335938,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001040184361045,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001095364204957,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0001095364495995,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0005195931880734,290.50048828125,294.1499938964844,265.7882080078125,264.8765869140625,267.7340393066406,265.8056945800781,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92287254333496,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001040184361045,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001095364204957,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0001095364495995,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0005195931880734,290.50048828125,294.1499938964844,265.7882080078125,264.8765869140625,267.7340393066406,265.8056945800781,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92287254333496,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001037733600242,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.000109278349555,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,8.071261981967837e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0001092783786589,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0005183690227568,290.49609375,294.1499938964844,265.7830505371094,264.8694763183594,267.7149353027344,265.7990417480469,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.882638931274414,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.00010352001118,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001090115620172,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,8.051556505961344e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001090115838451,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0005171034717932,290.49169921875,294.1499938964844,265.7785949707031,264.8630065917969,267.6959533691406,265.79296875,289.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.840530395507812,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001029857594403,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,8.010003512026742e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001084489922504,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0005144347669556,290.48291015625,294.1499938964844,265.77178955078125,264.8519592285156,267.6585998535156,265.7830505371094,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74921226501465,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001029857594403,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,8.010003512026742e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001084489922504,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0005144347669556,290.48291015625,294.1499938964844,265.77178955078125,264.8519592285156,267.6585998535156,265.7830505371094,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74921226501465,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001024235461954,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001078569257515,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001078569475794,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0005116264219395,290.47412109375,294.1499938964844,265.76763916015625,264.84332275390625,267.6221008300781,265.77593994140625,289.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649900436401367,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001024235461954,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001078569257515,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001078569475794,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0005116264219395,290.47412109375,294.1499938964844,265.76763916015625,264.84332275390625,267.6221008300781,265.77593994140625,289.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649900436401367,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001018454568111,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001072481754817,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.921313954284415e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001072481973096,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0005087387398816,290.4653625488281,294.1499938964844,265.76593017578125,264.8369140625,267.5864562988281,265.7712707519531,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.5451602935791,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001018454568111,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001072481754817,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.921313954284415e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001072481973096,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0005087387398816,290.4653625488281,294.1499938964844,265.76593017578125,264.8369140625,267.5864562988281,265.7712707519531,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.5451602935791,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001012661305139,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001066381155396,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,7.876254676375538e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001066381373675,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0005058448878116,290.4565734863281,294.1499938964844,265.7664489746094,264.83258056640625,267.5516662597656,265.768798828125,289.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437170028686523,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001012661305139,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001066381155396,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,7.876254676375538e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001066381373675,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0005058448878116,290.4565734863281,294.1499938964844,265.7664489746094,264.83258056640625,267.5516662597656,265.768798828125,289.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437170028686523,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001009813640848,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001063382442225,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.854105933802202e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0001063382660504,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0005044224089942,290.45220947265625,294.1499938964844,265.7675170898437,264.8311462402344,267.5346069335937,265.76837158203125,289.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.382801055908203,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001007026439765,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001060447393683,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.832427945686504e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0001060447611962,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0005030301981605,290.44781494140625,294.1499938964844,265.7690734863281,264.8302001953125,267.5177917480469,265.7684326171875,289.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.328725814819336,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.000100173157989,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001054871609085,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,7.791245297994465e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001054871827363,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0005003853002563,290.4390869140625,294.1499938964844,265.7735595703125,264.82958984375,267.4847717285156,265.7698974609375,289.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.223041534423828,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.000100173157989,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001054871609085,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,7.791245297994465e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001054871827363,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0005003853002563,290.4390869140625,294.1499938964844,265.7735595703125,264.82958984375,267.4847717285156,265.7698974609375,289.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.223041534423828,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.969554230337964e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001049842103384,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.754097896395251e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001049842321663,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0004979995428584,290.4303283691406,294.1499938964844,265.7797546386719,264.8305969238281,267.45263671875,265.7731018066406,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12346649169922,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.969554230337964e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001049842103384,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.754097896395251e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001049842321663,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0004979995428584,290.4303283691406,294.1499938964844,265.7797546386719,264.8305969238281,267.45263671875,265.7731018066406,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12346649169922,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.928433428285643e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0001045511889969,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.722114969510585e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001045512108248,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0004959454527124,290.4216003417969,294.1499938964844,265.7874755859375,264.8330993652344,267.4214172363281,265.7778625488281,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032817840576172,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.928433428285643e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0001045511889969,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.722114969510585e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001045512108248,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0004959454527124,290.4216003417969,294.1499938964844,265.7874755859375,264.8330993652344,267.4214172363281,265.7778625488281,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032817840576172,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.894839604385196e-05,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.695986278122291e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001041974464897,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.000494267384056,290.412841796875,294.1499938964844,265.7965087890625,264.8369140625,267.3910522460937,265.7840576171875,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.95334243774414,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.894839604385196e-05,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.695986278122291e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001041974464897,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.000494267384056,290.412841796875,294.1499938964844,265.7965087890625,264.8369140625,267.3910522460937,265.7840576171875,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.95334243774414,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001040515053318,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.685209129704162e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001040515271597,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0004935751785524,290.4084777832031,294.1499938964844,265.80145263671875,264.8392639160156,267.3761901855469,265.7876281738281,289.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039750529879711e-08,0.0010528020793572,-0.0305858068168163,0.0,0.0,0.0,-0.0107814380899071,60.0,-16.918231964111328,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.86874074442312e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0001039225971908,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.675687811570242e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001039226190187,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,0.0004929637070745,290.4040832519531,294.1499938964844,265.8066711425781,264.8418884277344,267.3615417480469,265.79150390625,289.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887220097150932e-08,0.0010514977620914,-0.030186653137207,0.0,0.0,0.0,-0.0107058212161064,60.0,-16.885833740234375,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.849022171692924e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001037149486364,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,7.660350820515305e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001037149704643,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0004919787170365,290.3952941894531,294.1499938964844,265.8178100585937,264.847900390625,267.33282470703125,265.80010986328125,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641522412730865e-08,0.0010493966983631,-0.0295436587184667,0.0,0.0,0.0,-0.0105840181931853,60.0,-16.829252243041992,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.849022171692924e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001037149486364,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,7.660350820515305e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001037149704643,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0004919787170365,290.3952941894531,294.1499938964844,265.8178100585937,264.847900390625,267.33282470703125,265.80010986328125,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641522412730865e-08,0.0010493966983631,-0.0295436587184667,0.0,0.0,0.0,-0.0105840181931853,60.0,-16.829252243041992,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.83353384071961e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001035518434946,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0001035518653225,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.0004912050208076,290.3865051269531,294.1499938964844,265.8297119140625,264.8547668457031,267.3049011230469,265.80975341796875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781457901000977,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.83353384071961e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001035518434946,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0001035518653225,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.0004912050208076,290.3865051269531,294.1499938964844,265.8297119140625,264.8547668457031,267.3049011230469,265.80975341796875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781457901000977,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001034094530041,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,7.637786620762199e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.000103409474832,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0004905295791104,290.377685546875,294.1499938964844,265.8421936035156,264.8623352050781,267.2777709960937,265.8202819824219,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738630294799805,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
