time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001034094530041,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,7.637786620762199e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.000103409474832,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0004905295791104,290.377685546875,294.1499938964844,265.8421936035156,264.8623352050781,267.2777709960937,265.8202819824219,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738630294799805,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,7.628458843100816e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001032831787597,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0004899305058643,290.36883544921875,294.1499938964844,265.8550720214844,264.8704833984375,267.2513732910156,265.8314819335937,289.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69853973388672,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,7.628458843100816e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001032831787597,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,0.0004899305058643,290.36883544921875,294.1499938964844,265.8550720214844,264.8704833984375,267.2513732910156,265.8314819335937,289.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69853973388672,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,9.802509885048494e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001032251529977,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,7.624174759257585e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0001032251675496,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004896553582511,290.3644104003906,294.1499938964844,265.8616027832031,264.8747253417969,267.2384948730469,265.8373107910156,289.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.679515838623047,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.797407983569428e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001031714273267,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,7.620206451974809e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001031714491546,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0004894005251117,290.3599548339844,294.1499938964844,265.8681640625,264.8790588378906,267.2257995605469,265.84326171875,289.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.661115646362305,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001030736384564,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0004889365518465,290.35107421875,294.1499938964844,265.8812866210937,264.88787841796875,267.2008972167969,265.8554077148437,289.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882660994582238e-08,0.0010429077083244,-0.0275574829429388,0.0,0.0,0.0,-0.01020781788975,60.0,-16.625768661499023,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001030736384564,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0004889365518465,290.35107421875,294.1499938964844,265.8812866210937,264.88787841796875,267.2008972167969,265.8554077148437,289.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882660994582238e-08,0.0010429077083244,-0.0275574829429388,0.0,0.0,0.0,-0.01020781788975,60.0,-16.625768661499023,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.779927495401353e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000102987352875,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.606610597576946e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001029873674269,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0004885273519903,290.3421325683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1767883300781,265.8677673339844,289.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780578207914004e-08,0.0010420348262414,-0.0272902753204107,0.0,0.0,0.0,-0.0101572107523679,60.0,-16.592788696289062,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.779927495401353e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000102987352875,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.606610597576946e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001029873674269,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0004885273519903,290.3421325683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1767883300781,265.8677673339844,289.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780578207914004e-08,0.0010420348262414,-0.0272902753204107,0.0,0.0,0.0,-0.0101572107523679,60.0,-16.592788696289062,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.772682096809147e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0001029110499075,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,7.600975368404761e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001029110717354,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0004881653876509,290.33319091796875,294.1499938964844,265.9068298339844,264.9057312011719,267.1533203125,265.88018798828125,289.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.561641693115234,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.772682096809147e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0001029110499075,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,7.600975368404761e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001029110717354,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0004881653876509,290.33319091796875,294.1499938964844,265.9068298339844,264.9057312011719,267.1533203125,265.88018798828125,289.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.561641693115234,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.766222501639275e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.595951319672167e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001028430488076,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0004878427425865,290.3241882324219,294.1499938964844,265.9188842773437,264.9144592285156,267.1305847167969,265.8924255371094,289.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.53243637084961,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.766222501639275e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.595951319672167e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001028430488076,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0004878427425865,290.3241882324219,294.1499938964844,265.9188842773437,264.9144592285156,267.1305847167969,265.8924255371094,289.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.53243637084961,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,9.763195703271776e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001028111582854,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,7.593596819788218e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001028111728373,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0004876915481872,290.3197021484375,294.1499938964844,265.9246520996094,264.9187316894531,267.11944580078125,265.8984680175781,289.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572087205673595e-08,0.0010402519255876,-0.0267445184290409,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.51841163635254,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,9.760296234162524e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001027806210913,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,7.591342000523582e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0001027806429192,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,0.0004875467275269,290.315185546875,294.1499938964844,265.93023681640625,264.9228515625,267.10845947265625,265.9043884277344,289.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.504777908325195,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.754731581779196e-05,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001027220205287,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,7.587013533338904e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001027220423566,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0004872687277384,290.30615234375,294.1499938964844,265.940673828125,264.9307861328125,267.0869445800781,265.9158630371094,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.478473663330078,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.754731581779196e-05,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001027220205287,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,7.587013533338904e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001027220423566,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0004872687277384,290.30615234375,294.1499938964844,265.940673828125,264.9307861328125,267.0869445800781,265.9158630371094,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.478473663330078,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.749358287081122e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001026654426823,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,7.582834223285317e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0004870003322139,290.29705810546875,294.1499938964844,265.95001220703125,264.93804931640625,267.0660400390625,265.9266662597656,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453439712524414,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.749358287081122e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001026654426823,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,7.582834223285317e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0004870003322139,290.29705810546875,294.1499938964844,265.95001220703125,264.93804931640625,267.0660400390625,265.9266662597656,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453439712524414,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.743995178723708e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001026089594233,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001026089812512,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0004867324314545,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.045654296875,265.9369201660156,289.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428945541381836,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.743995178723708e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001026089594233,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001026089812512,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0004867324314545,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.045654296875,265.9369201660156,289.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428945541381836,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.000102551850432,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001025518722599,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0004864615330006,290.2788391113281,294.1499938964844,265.9707336425781,264.9571228027344,267.02587890625,265.947265625,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403783798217773,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.000102551850432,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001025518722599,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0004864615330006,290.2788391113281,294.1499938964844,265.9707336425781,264.9571228027344,267.02587890625,265.947265625,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403783798217773,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.735843923408538e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001025231322273,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,7.572323374915868e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001025231467792,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,0.0004863252979703,290.2742614746094,294.1499938964844,265.97686767578125,264.96343994140625,267.0162353515625,265.95263671875,289.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.390804290771484,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,9.733108163345604e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001024943194352,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,7.570195884909481e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.000102494341263,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0004861886263824,290.2696838378906,294.1499938964844,265.9833679199219,264.9703063964844,267.0067443847656,265.95819091796875,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37757682800293,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.727619180921464e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001024365192279,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,7.565926352981478e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001024365337798,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0004859144391957,290.260498046875,294.1499938964844,265.9973449707031,264.9857177734375,266.9882202148437,265.969970703125,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350404739379883,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,9.727619180921464e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001024365192279,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,7.565926352981478e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001024365337798,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0004859144391957,290.260498046875,294.1499938964844,265.9973449707031,264.9857177734375,266.9882202148437,265.969970703125,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350404739379883,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0001023785807774,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,7.561646634712815e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0001023785953293,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004856396117247,290.25128173828125,294.1499938964844,266.0125732421875,265.0031433105469,266.9703063964844,265.9826965332031,289.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.322324752807617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0001023785807774,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,7.561646634712815e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0001023785953293,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004856396117247,290.25128173828125,294.1499938964844,266.0125732421875,265.0031433105469,266.9703063964844,265.9826965332031,289.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.322324752807617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.716615022625774e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,7.557366916444153e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0001023206496029,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0004853647551499,290.2420349121094,294.1499938964844,266.0289306640625,265.0223999023437,266.9530334472656,265.9964904785156,289.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29344367980957,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.716615022625774e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,7.557366916444153e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0001023206496029,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0004853647551499,290.2420349121094,294.1499938964844,266.0289306640625,265.0223999023437,266.9530334472656,265.9964904785156,289.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29344367980957,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.000102262783912,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,7.553094474133104e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,0.0001022627984639,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0004850903642363,290.2327880859375,294.1499938964844,266.0462951660156,265.0433349609375,266.9364013671875,266.0112609863281,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26386260986328,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.000102262783912,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,7.553094474133104e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,0.0001022627984639,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0004850903642363,290.2327880859375,294.1499938964844,266.0462951660156,265.0433349609375,266.9364013671875,266.0112609863281,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26386260986328,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,9.708380821393804e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001022339274641,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,7.550962618552148e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.000102233942016,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.000484953430714,290.2281494140625,294.1499938964844,266.0552978515625,265.05438232421875,266.9283142089844,266.0190124511719,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.248842239379883,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,9.705645788926633e-05,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,0.0001022051292238,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,7.548835856141523e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.0001022051437757,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0004848168464377,290.2234802246094,294.1499938964844,266.06451416015625,265.0657653808594,266.92041015625,266.0270080566406,289.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23368263244629,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.70019755186513e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.000102147758298,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.00010214777285,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0004845446965191,290.21417236328125,294.1499938964844,266.0835266113281,265.0895080566406,266.9050598144531,266.04364013671875,288.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20299530029297,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.70019755186513e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.000102147758298,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.00010214777285,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0004845446965191,290.21417236328125,294.1499938964844,266.0835266113281,265.0895080566406,266.9050598144531,266.04364013671875,288.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20299530029297,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.694781329017133e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,7.54038555896841e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001020907366182,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,0.0004842741473112,290.204833984375,294.1499938964844,266.1031799316406,265.1143798828125,266.890380859375,266.06109619140625,288.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171903610229492,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.694781329017133e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,7.54038555896841e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001020907366182,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,0.0004842741473112,290.204833984375,294.1499938964844,266.1031799316406,265.1143798828125,266.890380859375,266.06109619140625,288.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171903610229492,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
