time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.689405123936012e-05,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001020341005641,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001020341151161,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0004840055771637,290.1954650878906,294.1499938964844,266.12335205078125,265.1402282714844,266.8763122558594,266.07928466796875,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.1404972076416,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.689405123936012e-05,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001020341005641,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001020341151161,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0004840055771637,290.1954650878906,294.1499938964844,266.12335205078125,265.1402282714844,266.8763122558594,266.07928466796875,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.1404972076416,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.684071847004816e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001019779447233,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001019779592752,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0004837391898036,290.1860656738281,294.1499938964844,266.1439514160156,265.16680908203125,266.8628845214844,266.0980834960937,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108869552612305,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.684071847004816e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001019779447233,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001019779592752,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0004837391898036,290.1860656738281,294.1499938964844,266.1439514160156,265.16680908203125,266.8628845214844,266.0980834960937,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108869552612305,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0001019500487018,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,7.529996219091117e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.0001019500632537,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0004836068837903,290.1813659667969,294.1499938964844,266.15435791015625,265.18035888671875,266.8564147949219,266.1076965332031,288.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.092998504638672,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.678788774181156e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,0.0001019223127514,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,7.527947309426963e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001019223273033,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0004834753053728,290.1766357421875,294.1499938964844,266.1648254394531,265.19403076171875,266.85009765625,266.117431640625,288.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.07710838317871,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,9.673563909018412e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001018672846839,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001018672992358,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,0.0004832143022213,290.1672058105469,294.1499938964844,266.1858825683594,265.2216186523437,266.83795166015625,266.1371765136719,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04531478881836,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,9.673563909018412e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001018672846839,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001018672992358,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,0.0004832143022213,290.1672058105469,294.1499938964844,266.1858825683594,265.2216186523437,266.83795166015625,266.1371765136719,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04531478881836,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.668395068729296e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.000101812860521,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,0.0001018128750729,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0004829561221413,290.15771484375,294.1499938964844,266.2070007324219,265.2494812011719,266.8263854980469,266.1572265625,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.013566970825195,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.668395068729296e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.000101812860521,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,0.0001018128750729,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0004829561221413,290.15771484375,294.1499938964844,266.2070007324219,265.2494812011719,266.8263854980469,266.1572265625,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.013566970825195,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,9.663298988016322e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,7.515899051213637e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001017592076095,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0004827015509363,290.1482238769531,294.1499938964844,266.2280578613281,265.2773742675781,266.8154296875,266.1774597167969,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981974601745604,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,9.663298988016322e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,7.515899051213637e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001017592076095,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0004827015509363,290.1482238769531,294.1499938964844,266.2280578613281,265.2773742675781,266.8154296875,266.1774597167969,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981974601745604,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,9.6582698461134e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001017062386381,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001017062459141,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0004824503557756,290.1387023925781,294.1499938964844,266.2489318847656,265.3051147460937,266.8050231933594,266.19781494140625,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95059585571289,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,9.6582698461134e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001017062386381,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001017062459141,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0004824503557756,290.1387023925781,294.1499938964844,266.2489318847656,265.3051147460937,266.8050231933594,266.19781494140625,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95059585571289,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001016801106743,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001016801252262,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0004823264316655,290.1339416503906,294.1499938964844,266.2592468261719,265.31890869140625,266.800048828125,266.2079772949219,288.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.935036659240724,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,9.653328015701844e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001016542009892,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,7.50814433558844e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001016542082652,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004822034970857,290.1291809082031,294.1499938964844,266.2695007324219,265.33258056640625,266.79522705078125,266.2181396484375,288.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.919568061828612,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.648483683122322e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0001016031819744,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001016031965264,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004819615278393,290.1195983886719,294.1499938964844,266.2896423339844,265.3595275878906,266.7859802246094,266.2383117675781,288.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888991355895996,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.648483683122322e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0001016031819744,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001016031965264,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004819615278393,290.1195983886719,294.1499938964844,266.2896423339844,265.3595275878906,266.7859802246094,266.2383117675781,288.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888991355895996,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,9.64373248280026e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,7.500680658267811e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,0.0001015531597658,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0004817241861019,290.1100158691406,294.1499938964844,266.30926513671875,265.38580322265625,266.7772216796875,266.2582702636719,288.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858885765075684,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,9.64373248280026e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,7.500680658267811e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,0.0001015531597658,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0004817241861019,290.1100158691406,294.1499938964844,266.30926513671875,265.38580322265625,266.7772216796875,266.2582702636719,288.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858885765075684,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001015045345411,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,0.000101504549093,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,0.0004814935673493,290.10040283203125,294.1499938964844,266.3282470703125,265.41119384765625,266.7690124511719,266.27783203125,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.829492568969728,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001015045345411,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,0.000101504549093,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,0.0004814935673493,290.10040283203125,294.1499938964844,266.3282470703125,265.41119384765625,266.7690124511719,266.27783203125,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.829492568969728,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.63461206993088e-05,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001014571098494,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.493587327189744e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0001014571244013,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0004812686238437,290.0907897949219,294.1499938964844,266.346435546875,265.435546875,266.7612609863281,266.2970275878906,288.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.800719261169434,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.63461206993088e-05,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001014571098494,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.493587327189744e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0001014571244013,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0004812686238437,290.0907897949219,294.1499938964844,266.346435546875,265.435546875,266.7612609863281,266.2970275878906,288.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.800719261169434,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,9.632427827455103e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0001014341105474,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0001014341178233,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0004811595135834,290.0859680175781,294.1499938964844,266.3551940917969,265.4472961425781,266.757568359375,266.3063659667969,288.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783942103385,0.0,0.0,0.0,-0.0092460587620735,60.0,-15.786696434020996,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,9.63027632678859e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001014114532154,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,7.49021492083557e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0001014114604913,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0004810520331375,290.0811462402344,294.1499938964844,266.3637390136719,265.45867919921875,266.7539978027344,266.3155822753906,288.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260894196107,-0.0224081892520189,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.772871017456056,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001013677683658,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,7.48698876122944e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001013677829178,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0004808448138646,290.07147216796875,294.1499938964844,266.3800354003906,265.4803771972656,266.7471618652344,266.3334045410156,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,-0.009207141585648,60.0,-15.746027946472168,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001013677683658,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,7.48698876122944e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001013677829178,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0004808448138646,290.07147216796875,294.1499938964844,266.3800354003906,265.4803771972656,266.7471618652344,266.3334045410156,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,-0.009207141585648,60.0,-15.746027946472168,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.622157813282683e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0001013259607134,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,7.483900844817981e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001013259752653,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0004806465003639,290.061767578125,294.1499938964844,266.39520263671875,265.50048828125,266.74072265625,266.3505249023437,288.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814652119326638e-09,0.0010252244537696,-0.0221432968974113,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.720152854919434,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.622157813282683e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0001013259607134,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,7.483900844817981e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001013259752653,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0004806465003639,290.061767578125,294.1499938964844,266.39520263671875,265.50048828125,266.74072265625,266.3505249023437,288.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814652119326638e-09,0.0010252244537696,-0.0221432968974113,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.720152854919434,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,9.618444164516404e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.0001012868524412,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,7.48101228964515e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001012868597172,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0004804609925486,290.0520324707031,294.1499938964844,266.4091186523437,265.518798828125,266.7346496582031,266.3666381835937,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768374470946583e-09,0.0010248287580907,-0.0220221150666475,0.0,0.0,0.0,-0.0091596757993102,60.0,-15.695579528808594,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,9.618444164516404e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.0001012868524412,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,7.48101228964515e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001012868597172,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0004804609925486,290.0520324707031,294.1499938964844,266.4091186523437,265.518798828125,266.7346496582031,266.3666381835937,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768374470946583e-09,0.0010248287580907,-0.0220221150666475,0.0,0.0,0.0,-0.0091596757993102,60.0,-15.695579528808594,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.614981536287814e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,7.478319457732141e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001012503998936,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0004802880284842,290.04229736328125,294.1499938964844,266.42169189453125,265.53515625,266.7289123535156,266.38189697265625,288.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.72522765149597e-09,0.0010244598379358,-0.0219091325998306,0.0,0.0,0.0,-0.009138286113739,60.0,-15.6721830368042,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.614981536287814e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,7.478319457732141e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001012503998936,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0004802880284842,290.04229736328125,294.1499938964844,266.42169189453125,265.53515625,266.7289123535156,266.38189697265625,288.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.72522765149597e-09,0.0010244598379358,-0.0219091325998306,0.0,0.0,0.0,-0.009138286113739,60.0,-15.6721830368042,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.613350994186476e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001012332213576,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,7.477051258319989e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001012332286336,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0004802065959665,290.03741455078125,294.1499938964844,266.4273986816406,265.5425109863281,266.7261657714844,266.3890686035156,288.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704912346502171e-09,0.0010242860298603,-0.0218559335917234,0.0,0.0,0.0,-0.0091282147914171,60.0,-15.661104202270508,-0.0,-7.153347780786137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,9.611820860300212e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001012171051115,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,7.475860911654308e-05,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001012171123875,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0004801301402039,290.03253173828125,294.1499938964844,266.4327697753906,265.54931640625,266.7235107421875,266.3959045410156,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.685841379474368e-09,0.0010241229319944,-0.0218059942126274,0.0,0.0,0.0,-0.0091187600046396,60.0,-15.650430679321287,-0.0,-7.151069780775289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,9.6090130682569e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,7.47367666917853e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001011875501717,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004799899179488,290.02276611328125,294.1499938964844,266.4422302246094,265.5611572265625,266.7183837890625,266.40869140625,288.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650854255165541e-09,0.0010238237446174,-0.0217143762856721,0.0,0.0,0.0,-0.0091014159843325,60.0,-15.630241394042969,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,9.6090130682569e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,7.47367666917853e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001011875501717,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004799899179488,290.02276611328125,294.1499938964844,266.4422302246094,265.5611572265625,266.7183837890625,266.40869140625,288.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650854255165541e-09,0.0010238237446174,-0.0217143762856721,0.0,0.0,0.0,-0.0091014159843325,60.0,-15.630241394042969,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001011621061479,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,7.47179874451831e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001011621206998,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004798692825715,290.012939453125,294.1499938964844,266.45001220703125,265.5704650878906,266.7134704589844,266.42010498046875,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.6207627703061e-09,0.0010235664667561,-0.0216355770826339,0.0,0.0,0.0,-0.0090864980593323,60.0,-15.611811637878418,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
