time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001011621061479,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,7.47179874451831e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001011621206998,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004798692825715,290.012939453125,294.1499938964844,266.45001220703125,265.5704650878906,266.7134704589844,266.42010498046875,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.6207627703061e-09,0.0010235664667561,-0.0216355770826339,0.0,0.0,0.0,-0.0090864980593323,60.0,-15.611811637878418,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,9.604648948879912e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001011415733955,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,7.470282434951514e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0001011415879474,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004797719011548,290.0031433105469,294.1499938964844,266.455810546875,265.5771484375,266.70880126953125,266.4300231933594,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596465761456784e-09,0.0010233586654067,-0.0215719509869813,0.0,0.0,0.0,-0.0090744532644748,60.0,-15.595379829406738,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,9.604648948879912e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001011415733955,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,7.470282434951514e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0001011415879474,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004797719011548,290.0031433105469,294.1499938964844,266.455810546875,265.5771484375,266.70880126953125,266.4300231933594,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596465761456784e-09,0.0010233586654067,-0.0215719509869813,0.0,0.0,0.0,-0.0090744532644748,60.0,-15.595379829406738,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011272324831,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,7.469223055522889e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.000101127239759,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797038563992,289.9932861328125,294.1499938964844,266.4595642089844,265.5813293457031,266.70428466796875,266.4383544921875,288.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579486454607377e-09,0.0010232134955003,-0.0215274877846241,0.0,0.0,0.0,-0.0090660350397229,60.0,-15.581151008605955,-0.0,-7.138373803172726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011272324831,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,7.469223055522889e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.000101127239759,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797038563992,289.9932861328125,294.1499938964844,266.4595642089844,265.5813293457031,266.70428466796875,266.4383544921875,288.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579486454607377e-09,0.0010232134955003,-0.0215274877846241,0.0,0.0,0.0,-0.0090660350397229,60.0,-15.581151008605955,-0.0,-7.138373803172726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.602936916053296e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.0001011235508485,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,7.468950934708118e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0001011235581245,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0004796863649971,289.98834228515625,294.1499938964844,266.460693359375,265.58251953125,266.7020568847656,266.4418640136719,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.575126386745069e-09,0.0010231762425974,-0.0215160716325044,0.0,0.0,0.0,-0.0090638743713498,60.0,-15.575024604797363,-0.0,-7.13785368589015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,9.602906357031316e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,0.0001011232234304,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,7.468926924047992e-05,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.0001011232379823,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0004796848515979,289.9833984375,294.1499938964844,266.4613342285156,265.5830993652344,266.69989013671875,266.4449157714844,288.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231814812868,8.574743581846178e-09,0.001023172866553,-0.021515067666769,0.0,0.0,0.0,-0.0090636843815445,60.0,-15.569652557373049,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.604081424186006e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001011355998343,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.469840784324333e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001011356143862,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.000479743554024,289.9735107421875,294.1499938964844,266.4611511230469,265.5825500488281,266.695556640625,266.4497985839844,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233066277578,8.589378097667577e-09,0.001023298013024,-0.0215533915907144,0.0,0.0,0.0,-0.0090709393844008,60.0,-15.561392784118652,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.604081424186006e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001011355998343,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.469840784324333e-05,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001011356143862,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.000479743554024,289.9735107421875,294.1499938964844,266.4611511230469,265.5825500488281,266.695556640625,266.4497985839844,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233066277578,8.589378097667577e-09,0.001023298013024,-0.0215533915907144,0.0,0.0,0.0,-0.0090709393844008,60.0,-15.561392784118652,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,9.607271204004064e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001011691929306,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.47232188587077e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001011692002066,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0004799028974957,289.9635925292969,294.1499938964844,266.45904541015625,265.5797424316406,266.6913146972656,266.4527282714844,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.62911608834338e-09,0.0010236377129331,-0.0216574519872665,0.0,0.0,0.0,-0.0090906387194991,60.0,-15.557611465454102,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,9.607271204004064e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001011691929306,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.47232188587077e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001011692002066,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0004799028974957,289.9635925292969,294.1499938964844,266.45904541015625,265.5797424316406,266.6913146972656,266.4527282714844,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.62911608834338e-09,0.0010236377129331,-0.0216574519872665,0.0,0.0,0.0,-0.0090906387194991,60.0,-15.557611465454102,-0.0,-7.144296887418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,9.61312689469196e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0001012308566714,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,7.476876635337248e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0001012308639474,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,0.0004801953909918,289.9536437988281,294.1499938964844,266.4551086425781,265.5747985839844,266.68707275390625,266.453857421875,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702070175559129e-09,0.0010242614662274,-0.0218484923243522,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.558817863464355,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,9.61312689469196e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0001012308566714,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,7.476876635337248e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0001012308639474,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,0.0004801953909918,289.9536437988281,294.1499938964844,266.4551086425781,265.5747985839844,266.68707275390625,266.453857421875,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702070175559129e-09,0.0010242614662274,-0.0218484923243522,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.558817863464355,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,9.621983917895705e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0001013241271721,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.483765512006357e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.000101324141724,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0004806378565263,289.94366455078125,294.1499938964844,266.44940185546875,265.5678100585937,266.68280029296875,266.45318603515625,288.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102521374356,8.812421015136351e-09,0.0010252048959955,-0.0221374556422233,0.0,0.0,0.0,-0.0091815087944269,60.0,-15.565559387207031,-0.0,-7.166195103991414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,9.621983917895705e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0001013241271721,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.483765512006357e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.000101324141724,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0004806378565263,289.94366455078125,294.1499938964844,266.44940185546875,265.5678100585937,266.68280029296875,266.45318603515625,288.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102521374356,8.812421015136351e-09,0.0010252048959955,-0.0221374556422233,0.0,0.0,0.0,-0.0091815087944269,60.0,-15.565559387207031,-0.0,-7.166195103991414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,9.627590043237431e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001013831570162,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,7.488125265808776e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001013831715681,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0004809178644791,289.9386901855469,294.1499938964844,266.4458923339844,265.5635681152344,266.6806640625,266.4521179199219,288.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,8.882260260634212e-09,0.0010258019901812,-0.0223203338682651,0.0,0.0,0.0,-0.0092161316424608,60.0,-15.57146453857422,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,9.634082380216567e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001014515291899,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,7.493175507988781e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,0.0001014515364659,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0004812421684619,289.93365478515625,294.1499938964844,266.44195556640625,265.5588684082031,266.6784973144531,266.4505310058594,288.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963147557494722e-09,0.0010264936136081,-0.0225321389734745,0.0,0.0,0.0,-0.0092562306672334,60.0,-15.57900619506836,-0.0,-7.184226546996797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.649525600252672e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001016141541185,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.505186658818275e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001016141686704,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0004820136236958,289.9236145019531,294.1499938964844,266.4328308105469,265.5480651855469,266.6741027832031,266.44610595703125,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281479917466,9.155558089446458e-09,0.0010281389113515,-0.0230359584093093,0.0,0.0,0.0,-0.009351615794003,60.0,-15.598478317260742,-0.0,-7.20727726388759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.649525600252672e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001016141541185,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.505186658818275e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001016141686704,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0004820136236958,289.9236145019531,294.1499938964844,266.4328308105469,265.5480651855469,266.6741027832031,266.44610595703125,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281479917466,9.155558089446458e-09,0.0010281389113515,-0.0230359584093093,0.0,0.0,0.0,-0.009351615794003,60.0,-15.598478317260742,-0.0,-7.20727726388759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,9.66821171459742e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001018109251162,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.519720384152606e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0001018109396682,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0004829470417462,289.9135437011719,294.1499938964844,266.4220886230469,265.5354919433594,266.6695861816406,266.43975830078125,288.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301388101652,9.388365640461416e-09,0.0010301294969394,-0.023645531386137,0.0,0.0,0.0,-0.009467028081417,60.0,-15.624638557434082,-0.0,-7.235217225343149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,9.66821171459742e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001018109251162,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.519720384152606e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0001018109396682,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0004829470417462,289.9135437011719,294.1499938964844,266.4220886230469,265.5354919433594,266.6695861816406,266.43975830078125,288.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301388101652,9.388365640461416e-09,0.0010301294969394,-0.023645531386137,0.0,0.0,0.0,-0.009467028081417,60.0,-15.624638557434082,-0.0,-7.235217225343149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,9.68987005762756e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,0.0001020390045596,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,7.536565681220964e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001020390118355,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0004840289184357,289.9034118652344,294.1499938964844,266.4097900390625,265.521240234375,266.6649475097656,266.4315185546875,288.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658209343399449e-09,0.0010324367322027,-0.0243520457297563,0.0,0.0,0.0,-0.0096008004620671,60.0,-15.65700626373291,-0.0,-7.267669133170784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,9.68987005762756e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,0.0001020390045596,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,7.536565681220964e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001020390118355,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0004840289184357,289.9034118652344,294.1499938964844,266.4097900390625,265.521240234375,266.6649475097656,266.4315185546875,288.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658209343399449e-09,0.0010324367322027,-0.0243520457297563,0.0,0.0,0.0,-0.0096008004620671,60.0,-15.65700626373291,-0.0,-7.267669133170784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.714109910419212e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001022942597046,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,7.555419142590836e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001022942669806,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0004852397250942,289.89324951171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6601257324219,266.4212951660156,288.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350290685892,9.960212210557984e-09,0.0010350190568715,-0.0251427181065082,0.0,0.0,0.0,-0.009750516153872,60.0,-15.695067405700684,-0.0,-7.304075211322927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.714109910419212e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001022942597046,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,7.555419142590836e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001022942669806,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0004852397250942,289.89324951171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6601257324219,266.4212951660156,288.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350290685892,9.960212210557984e-09,0.0010350190568715,-0.0251427181065082,0.0,0.0,0.0,-0.009750516153872,60.0,-15.695067405700684,-0.0,-7.304075211322927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.727026190375908e-05,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.565465057268739e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,0.0001024302764562,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0004858849279116,289.8881530761719,294.1499938964844,266.38848876953125,265.4969482421875,266.6576538085937,266.4154968261719,288.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364050976932,1.0121135041174512e-08,0.0010363949695602,-0.0255640111863613,0.0,0.0,0.0,-0.0098302913829684,60.0,-15.716020584106444,-0.0,-7.32351068677417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.740401583258064e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001025711171678,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,7.575868221465498e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001025711317197,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0004865530645474,289.8830261230469,294.1499938964844,266.38067626953125,265.4881286621094,266.6551208496094,266.4091796875,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287781293527589e-08,0.0010378198930993,-0.0260002724826335,0.0,0.0,0.0,-0.0099129052832722,60.0,-15.738064765930176,-0.0,-7.343665231474007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,7.59748654672876e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001028638216666,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004879414627794,289.8727722167969,294.1499938964844,266.3639831542969,265.46942138671875,266.6498718261719,266.39532470703125,288.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634082947547084e-08,0.0010407810332253,-0.0269068069756031,0.0,0.0,0.0,-0.0100845815613865,60.0,-15.784817695617676,-0.0,-7.385635569789883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,7.59748654672876e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001028638216666,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004879414627794,289.8727722167969,294.1499938964844,266.3639831542969,265.46942138671875,266.6498718261719,266.39532470703125,288.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634082947547084e-08,0.0010407810332253,-0.0269068069756031,0.0,0.0,0.0,-0.0100845815613865,60.0,-15.784817695617676,-0.0,-7.385635569789883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.000103165883047,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0001031658975989,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0004893743898719,289.8624267578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6443786621094,266.3796081542969,288.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.834673881530762,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.000103165883047,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0001031658975989,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0004893743898719,289.8624267578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6443786621094,266.3796081542969,288.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.834673881530762,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001034706438076,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001034706510836,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0004908199771307,289.85205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6386108398437,266.3623046875,288.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057072144817e-08,0.0010469201952219,-0.0287860762327909,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.88636302947998,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001034706438076,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001034706510836,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0004908199771307,289.85205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6386108398437,266.3623046875,288.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057072144817e-08,0.0010469201952219,-0.0287860762327909,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.88636302947998,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.664620352443308e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.00049225310795,289.8416442871094,294.1499938964844,266.3059997558594,265.4058837890625,266.6325988769531,266.3436584472656,288.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.029721587896347,0.0,0.0,0.0,-0.01061771530658,60.0,-15.939020156860352,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.664620352443308e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.00049225310795,289.8416442871094,294.1499938964844,266.3059997558594,265.4058837890625,266.6325988769531,266.3436584472656,288.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.029721587896347,0.0,0.0,0.0,-0.01061771530658,60.0,-15.939020156860352,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.86856612144038e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0001039207563735,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,7.675551751162857e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001039207636495,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,0.0004929551505483,289.83642578125,294.1499938964844,266.2952575683594,265.3943176269531,266.62945556640625,266.33367919921875,288.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798339933156,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.965446472167969,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,9.882348240353168e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0001040658899,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.000104065897176,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.0004936436307616,289.8311767578125,294.1499938964844,266.28424072265625,265.3825378417969,266.6262512207031,266.3233947753906,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056334597332352e-08,0.0010529422434046,-0.0306292064487934,0.0,0.0,0.0,-0.0107896504923701,60.0,-15.991766929626465,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.908634092425928e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001043426891556,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,7.706715405220166e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001043426964315,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0004949566209688,289.8206787109375,294.1499938964844,266.2613220214844,265.3582458496094,266.61962890625,266.3018493652344,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383831737849961e-08,0.0010557426139712,-0.0314861796796321,0.0,0.0,0.0,-0.0109520051628351,60.0,-16.043622970581055,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.908634092425928e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001043426891556,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,7.706715405220166e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001043426964315,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0004949566209688,289.8206787109375,294.1499938964844,266.2613220214844,265.3582458496094,266.61962890625,266.3018493652344,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383831737849961e-08,0.0010557426139712,-0.0314861796796321,0.0,0.0,0.0,-0.0109520051628351,60.0,-16.043622970581055,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
