time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,9.932732064044104e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0001045964527293,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.725458272034302e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001045964600052,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004961603553965,289.81011962890625,294.1499938964844,266.2373352050781,265.3331298828125,266.6126403808594,266.27899169921875,288.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684076899915908e-08,0.0010583099210634,-0.032271783798933,0.0,0.0,0.0,-0.0111008491367101,60.0,-16.09316635131836,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,9.932732064044104e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0001045964527293,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.725458272034302e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001045964600052,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004961603553965,289.81011962890625,294.1499938964844,266.2373352050781,265.3331298828125,266.6126403808594,266.27899169921875,288.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684076899915908e-08,0.0010583099210634,-0.032271783798933,0.0,0.0,0.0,-0.0111008491367101,60.0,-16.09316635131836,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,9.954072447726504e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0001048211779561,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,7.742056186543778e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001048211852321,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004972263704985,289.79949951171875,294.1499938964844,266.2123107910156,265.3072814941406,266.6053161621094,266.2550048828125,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605965508148,1.2949968208886276e-08,0.0010605835122987,-0.0329674482345581,0.0,0.0,0.0,-0.0112326629459857,60.0,-16.139591217041016,-0.0,-7.669382995345586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,9.954072447726504e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0001048211779561,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,7.742056186543778e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001048211852321,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004972263704985,289.79949951171875,294.1499938964844,266.2123107910156,265.3072814941406,266.6053161621094,266.2550048828125,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605965508148,1.2949968208886276e-08,0.0010605835122987,-0.0329674482345581,0.0,0.0,0.0,-0.0112326629459857,60.0,-16.139591217041016,-0.0,-7.669382995345586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.972113912226632e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001050111604854,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,7.756088598398492e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,0.0001050111750373,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0004981275997124,289.7888488769531,294.1499938964844,266.18634033203125,265.28076171875,266.5976257324219,266.2300109863281,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625189170241,1.31747537324145e-08,0.0010625057620927,-0.0335555262863636,0.0,0.0,0.0,-0.0113440984860062,60.0,-16.18206787109375,-0.0,-7.697208559420687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.972113912226632e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001050111604854,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,7.756088598398492e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,0.0001050111750373,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0004981275997124,289.7888488769531,294.1499938964844,266.18634033203125,265.28076171875,266.5976257324219,266.2300109863281,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625189170241,1.31747537324145e-08,0.0010625057620927,-0.0335555262863636,0.0,0.0,0.0,-0.0113440984860062,60.0,-16.18206787109375,-0.0,-7.697208559420687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,9.980086906580254e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001050951250363,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.76228989707306e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001050951323122,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.0004985258565284,289.7835388183594,294.1499938964844,266.1730041503906,265.2673034667969,266.5936279296875,266.21710205078125,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633683996275,1.327409560047954e-08,0.0010633551282808,-0.0338154137134552,0.0,0.0,0.0,-0.0113933468237519,60.0,-16.20154571533203,-0.0,-7.70952226503141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,9.987180237658322e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0001051698200171,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,7.767807255731896e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001051698272931,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0004988801665604,289.7781982421875,294.1499938964844,266.159423828125,265.2536926269531,266.5895690917969,266.2040100097656,288.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641242843121,1.3362472905953382e-08,0.0010641108965501,-0.034046608954668,0.0,0.0,0.0,-0.0114371590316295,60.0,-16.22000503540039,-0.0,-7.720484518358718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,9.99895273707807e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.000105293787783,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,7.776963320793584e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0001052937950589,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0004994682385586,289.7674865722656,294.1499938964844,266.13165283203125,265.22613525390625,266.58111572265625,266.1771545410156,288.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653785429894,1.3509144025647402e-08,0.0010653650388121,-0.0344302915036678,0.0,0.0,0.0,-0.0115098701789975,60.0,-16.253538131713867,-0.0,-7.738695018133512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,9.99895273707807e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,0.000105293787783,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,7.776963320793584e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0001052937950589,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0004994682385586,289.7674865722656,294.1499938964844,266.13165283203125,265.22613525390625,266.58111572265625,266.1771545410156,288.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653785429894,1.3509144025647402e-08,0.0010653650388121,-0.0344302915036678,0.0,0.0,0.0,-0.0115098701789975,60.0,-16.253538131713867,-0.0,-7.738695018133512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0001000763659249,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001053852320183,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,7.783716864651069e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001053852392942,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,0.0004999020020477,289.7567443847656,294.1499938964844,266.10308837890625,265.1982116699219,266.57232666015625,266.1495361328125,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663039283826,1.3617335703486333e-08,0.00106629030779,-0.0347133018076419,0.0,0.0,0.0,-0.0115635059773921,60.0,-16.282787322998047,-0.0,-7.752142039407772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0001000763659249,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001053852320183,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,7.783716864651069e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001053852392942,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,0.0004999020020477,289.7567443847656,294.1499938964844,266.10308837890625,265.1982116699219,266.57232666015625,266.1495361328125,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663039283826,1.3617335703486333e-08,0.00106629030779,-0.0347133018076419,0.0,0.0,0.0,-0.0115635059773921,60.0,-16.282787322998047,-0.0,-7.752142039407772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0001001360215013,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001054480526363,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,7.788357470417395e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0001054480599123,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0005002000252716,289.7460021972656,294.1499938964844,266.0737609863281,265.16998291015625,266.5631408691406,266.1211242675781,288.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.36916611381821e-08,0.0010669258190318,-0.0349077209830284,0.0,0.0,0.0,-0.0116003528237342,60.0,-16.307607650756836,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0001001360215013,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001054480526363,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,7.788357470417395e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0001054480599123,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0005002000252716,289.7460021972656,294.1499938964844,266.0737609863281,265.16998291015625,266.5631408691406,266.1211242675781,288.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.36916611381821e-08,0.0010669258190318,-0.0349077209830284,0.0,0.0,0.0,-0.0116003528237342,60.0,-16.307607650756836,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.000100170931546,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0001054848107742,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,7.791072130203247e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,0.0001054848180501,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,0.000500374357216,289.7352294921875,294.1499938964844,266.0437316894531,265.1415405273437,266.5535583496094,266.0920715332031,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735149906324295e-08,0.0010672977659851,-0.0350214764475822,0.0,0.0,0.0,-0.011621912010014,60.0,-16.32891845703125,-0.0,-7.76679769387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.000100170931546,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0001054848107742,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,7.791072130203247e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,0.0001054848180501,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,0.000500374357216,289.7352294921875,294.1499938964844,266.0437316894531,265.1415405273437,266.5535583496094,266.0920715332031,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735149906324295e-08,0.0010672977659851,-0.0350214764475822,0.0,0.0,0.0,-0.011621912010014,60.0,-16.32891845703125,-0.0,-7.76679769387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0001001799100777,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0001054942695191,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,7.79177134972997e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.000105494284071,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,0.0005004192353226,289.7298278808594,294.1499938964844,266.0284729003906,265.1272888183594,266.5486145019531,266.0772705078125,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746340954412517e-08,0.0010673934593796,-0.0350507497787475,0.0,0.0,0.0,-0.011627459898591,60.0,-16.338130950927734,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001001842101686,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001054988024407,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,7.792105316184461e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0001054988097166,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0005004407139495,289.72442626953125,294.1499938964844,266.0130615234375,265.1130065917969,266.5435485839844,266.06231689453125,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751693117569632e-08,0.0010674393270164,-0.0350647494196891,0.0,0.0,0.0,-0.0116301141679286,60.0,-16.346677780151367,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001001792916213,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001054936146829,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.791722600813955e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001054936292348,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0005004161503165,289.713623046875,294.1499938964844,265.9818115234375,265.0844421386719,266.533203125,266.03204345703125,288.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674006771296,1.3745556692867922e-08,0.0010673869401216,-0.0350487008690834,0.0,0.0,0.0,-0.0116270715370774,60.0,-16.36189079284668,-0.0,-7.768093013282852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001001792916213,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001054936146829,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.791722600813955e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001054936292348,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0005004161503165,289.713623046875,294.1499938964844,265.9818115234375,265.0844421386719,266.533203125,266.03204345703125,288.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674006771296,1.3745556692867922e-08,0.0010673869401216,-0.0350487008690834,0.0,0.0,0.0,-0.0116270715370774,60.0,-16.36189079284668,-0.0,-7.768093013282852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0001001613636617,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,0.0001054747408488,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0001054747481248,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0005003266269341,289.7027893066406,294.1499938964844,265.95001220703125,265.0559387207031,266.5224304199219,266.00115966796875,288.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723214564720364e-08,0.0010671959025785,-0.0349902585148811,0.0,0.0,0.0,-0.0116159962490201,60.0,-16.374725341796875,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0001001613636617,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,0.0001054747408488,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0001054747481248,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0005003266269341,289.7027893066406,294.1499938964844,265.95001220703125,265.0559387207031,266.5224304199219,266.00115966796875,288.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723214564720364e-08,0.0010671959025785,-0.0349902585148811,0.0,0.0,0.0,-0.0116159962490201,60.0,-16.374725341796875,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001054463500622,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0005001919344067,289.69195556640625,294.1499938964844,265.917236328125,265.0271911621094,266.51123046875,265.9696960449219,288.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38625717163086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001054463500622,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0005001919344067,289.69195556640625,294.1499938964844,265.917236328125,265.0271911621094,266.51123046875,265.9696960449219,288.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38625717163086,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001054152235155,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.000500044261571,289.6810913085937,294.1499938964844,265.8830261230469,264.997802734375,266.4996032714844,265.937255859375,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397769927978516,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001054152235155,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.000500044261571,289.6810913085937,294.1499938964844,265.8830261230469,264.997802734375,266.4996032714844,265.937255859375,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397769927978516,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0001000900301733,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004999702796339,289.6756591796875,294.1499938964844,265.8653564453125,264.9828186035156,266.4936218261719,265.920654296875,288.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.40375328063965,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001000758566078,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,7.783677574479952e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0004998994991183,289.67022705078125,294.1499938964844,265.8473205566406,264.9676818847656,266.487548828125,265.9037170410156,288.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.410032272338867,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001000499323708,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001053573942044,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,7.781661406625062e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001053574014804,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004997699870727,289.65936279296875,294.1499938964844,265.8101501464844,264.9367370605469,266.4750366210937,265.8689270019531,288.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423572540283203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001000499323708,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001053573942044,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,7.781661406625062e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001053574014804,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004997699870727,289.65936279296875,294.1499938964844,265.8101501464844,264.9367370605469,266.4750366210937,265.8689270019531,288.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423572540283203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001000291449599,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0001053355153999,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004996661446057,289.64849853515625,294.1499938964844,265.7714538574219,264.9049072265625,266.4620361328125,265.8326721191406,288.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.438922882080078,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001000291449599,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0001053355153999,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004996661446057,289.64849853515625,294.1499938964844,265.7714538574219,264.9049072265625,266.4620361328125,265.8326721191406,288.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.438922882080078,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0001053197265719,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001053197338478,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004995912895537,289.6376037597656,294.1499938964844,265.7312316894531,264.8721008300781,266.4485778808594,265.79510498046875,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.456077575683594,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0001053197265719,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001053197338478,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004995912895537,289.6376037597656,294.1499938964844,265.7312316894531,264.8721008300781,266.4485778808594,265.79510498046875,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.456077575683594,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001053119267453,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,0.0004995543276891,289.626708984375,294.1499938964844,265.689453125,264.83819580078125,266.4345397949219,265.7558288574219,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.475683212280273,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001053119267453,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,0.0004995543276891,289.626708984375,294.1499938964844,265.689453125,264.83819580078125,266.4345397949219,265.7558288574219,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.475683212280273,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001000053016468,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0001053103987942,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.778190047247335e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.0001053104060702,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.0004995470517314,289.6212463378906,294.1499938964844,265.66796875,264.8208312988281,266.4273376464844,265.7357177734375,288.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.486196517944336,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0001000063857645,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0001053115411195,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.77827444835566e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001053115483955,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0004995524650439,289.61578369140625,294.1499938964844,265.6460876464844,264.8031921386719,266.41998291015625,265.7151184082031,288.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.4974308013916,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0001000137926894,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,7.778850704198703e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001053193482221,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.0004995894851163,289.6048583984375,294.1499938964844,265.60113525390625,264.7669372558594,266.4049072265625,265.6729431152344,288.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539297682996221e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.521394729614258,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
