time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0001000137926894,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,7.778850704198703e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001053193482221,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.0004995894851163,289.6048583984375,294.1499938964844,265.60113525390625,264.7669372558594,266.4049072265625,265.6729431152344,288.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539297682996221e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.521394729614258,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.0001000288102659,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,7.78001849539578e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001053351661539,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0004996645147912,289.5939025878906,294.1499938964844,265.5545654296875,264.7293701171875,266.3892517089844,265.6290283203125,288.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.547998428344727,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.0001000288102659,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,7.78001849539578e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001053351661539,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0004996645147912,289.5939025878906,294.1499938964844,265.5545654296875,264.7293701171875,266.3892517089844,265.6290283203125,288.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.547998428344727,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001000521515379,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0001053597297868,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,7.781833846820518e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.0001053597370628,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.000499781104736,289.5829467773437,294.1499938964844,265.50634765625,264.6903991699219,266.3728942871094,265.5832824707031,288.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.5772705078125,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001000521515379,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0001053597297868,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,7.781833846820518e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.0001053597370628,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.000499781104736,289.5829467773437,294.1499938964844,265.50634765625,264.6903991699219,266.3728942871094,265.5832824707031,288.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.5772705078125,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0001000821866909,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,7.784170156810433e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0004999311640858,289.5719909667969,294.1499938964844,265.4564819335937,264.64996337890625,266.35601806640625,265.5361022949219,288.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60856056213379,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0001000821866909,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,7.784170156810433e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0004999311640858,289.5719909667969,294.1499938964844,265.4564819335937,264.64996337890625,266.35601806640625,265.5361022949219,288.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60856056213379,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,0.0001001002892735,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,0.0001054104213835,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,7.785578054608777e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0001054104286595,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,0.0005000215605832,289.5664978027344,294.1499938964844,265.430908203125,264.6291809082031,266.3472900390625,265.51177978515625,288.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.625349044799805,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001054310268955,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001054310341714,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0005001192912459,289.5610046386719,294.1499938964844,265.4049072265625,264.60797119140625,266.33843994140625,265.487060546875,288.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.64263343811035,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001001649434329,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.856201171875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,7.79060646891594e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001054785170708,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.000500344496686,289.54998779296875,294.1499938964844,265.3516540527344,264.5643615722656,266.32012939453125,265.4361877441406,288.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.679174423217773,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001001649434329,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.856201171875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,7.79060646891594e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001054785170708,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.000500344496686,289.54998779296875,294.1499938964844,265.3516540527344,264.5643615722656,266.32012939453125,265.4361877441406,288.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.679174423217773,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001055324610206,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.794591510901228e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.000500600435771,289.5389709472656,294.1499938964844,265.2966613769531,264.51904296875,266.30126953125,265.38385009765625,288.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.71774673461914,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001055324610206,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.794591510901228e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.000500600435771,289.5389709472656,294.1499938964844,265.2966613769531,264.51904296875,266.30126953125,265.38385009765625,288.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.71774673461914,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0001002745848381,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001055939719663,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,7.799134618835524e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001055939792422,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0005008922307752,289.5279235839844,294.1499938964844,265.2398986816406,264.4718933105469,266.2816162109375,265.3294982910156,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864212888847762e-08,0.0010684012668207,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.759113311767578,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0001002745848381,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001055939719663,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,7.799134618835524e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001055939792422,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0005008922307752,289.5279235839844,294.1499938964844,265.2398986816406,264.4718933105469,266.2816162109375,265.3294982910156,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864212888847762e-08,0.0010684012668207,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.759113311767578,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001003394427243,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001056622641044,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0001056622713804,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0005012161564081,289.5168762207031,294.1499938964844,265.181396484375,264.42291259765625,266.2612609863281,265.2734680175781,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802682876586914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001003394427243,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001056622641044,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0001056622713804,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0005012161564081,289.5168762207031,294.1499938964844,265.181396484375,264.42291259765625,266.2612609863281,265.2734680175781,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802682876586914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0001056995388353,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,7.806931535014883e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001056995388353,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,0.000501392991282,289.5113525390625,294.1499938964844,265.1514892578125,264.3976745605469,266.2507629394531,265.24462890625,288.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82556915283203,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001004114528768,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001057381014106,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,0.0005015758797526,289.5057983398437,294.1499938964844,265.12109375,264.3719787597656,266.2401123046875,265.2154541015625,288.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84890365600586,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001004910955089,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001058219640981,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,7.81597409513779e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001058219640981,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.0005019737291149,289.4947204589844,294.1499938964844,265.0589904785156,264.3190002441406,266.2181396484375,265.1555480957031,288.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.897689819335938,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001004910955089,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001058219640981,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,7.81597409513779e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001058219640981,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.0005019737291149,289.4947204589844,294.1499938964844,265.0589904785156,264.3190002441406,266.2181396484375,265.1555480957031,288.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.897689819335938,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,0.0001005782978609,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001059137866832,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,7.82275601522997e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,0.0001059137939591,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,0.0005024092970415,289.4836120605469,294.1499938964844,264.9950256347656,264.2639465332031,266.19549560546875,265.093994140625,288.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.94883155822754,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,0.0001005782978609,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001059137866832,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,7.82275601522997e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,0.0001059137939591,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,0.0005024092970415,289.4836120605469,294.1499938964844,264.9950256347656,264.2639465332031,266.19549560546875,265.093994140625,288.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.94883155822754,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0001006746460916,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,7.830250251572579e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001060152571881,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0005028906161896,289.47247314453125,294.1499938964844,264.9292297363281,264.20672607421875,266.1719665527344,265.0303649902344,288.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.003067016601562,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0001006746460916,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,7.830250251572579e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001060152571881,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0005028906161896,289.47247314453125,294.1499938964844,264.9292297363281,264.20672607421875,266.1719665527344,265.0303649902344,288.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.003067016601562,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.00010078203195,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001061283328454,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,7.8386023233179e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001061283401213,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.000503426999785,289.4613037109375,294.1499938964844,264.8615417480469,264.1472473144531,266.14752197265625,264.9646301269531,288.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496449374235e-08,0.0010738070122897,-0.037012618035078,0.0,0.0,0.0,-0.0119993174448609,60.0,-17.060544967651367,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.00010078203195,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001061283328454,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,7.8386023233179e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001061283401213,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.000503426999785,289.4613037109375,294.1499938964844,264.8615417480469,264.1472473144531,266.14752197265625,264.9646301269531,288.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496449374235e-08,0.0010738070122897,-0.037012618035078,0.0,0.0,0.0,-0.0119993174448609,60.0,-17.060544967651367,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0001061885850504,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0001061885850504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,0.0005037127994,289.4557189941406,294.1499938964844,264.8269958496094,264.1166381835937,266.135009765625,264.9311218261719,288.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567733686021713e-08,0.0010744164464995,-0.0371990352869033,0.0,0.0,0.0,-0.0120346564799547,60.0,-17.090303421020508,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0001009003681247,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0001062529481714,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,7.847806409699842e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001062529554474,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,0.0005040180985815,289.4501342773437,294.1499938964844,264.7919921875,264.08544921875,266.12225341796875,264.8970642089844,288.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.464388876826206e-08,0.0010750675573945,-0.0373981893062591,0.0,0.0,0.0,-0.0120724085718393,60.0,-17.12102508544922,-0.0,-7.88030831699871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.000101033343526,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,0.0001063929812517,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,7.858149183448404e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001063929885276,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0005046823644079,289.4389343261719,294.1499938964844,264.7204895019531,264.0212707519531,266.0961608886719,264.8275756835937,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809574011565022e-08,0.0010764842154458,-0.0378314554691314,0.0,0.0,0.0,-0.0121545456349849,60.0,-17.18503761291504,-0.0,-7.901093113105162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.000101033343526,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,0.0001063929812517,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,7.858149183448404e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001063929885276,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0005046823644079,289.4389343261719,294.1499938964844,264.7204895019531,264.0212707519531,266.0961608886719,264.8275756835937,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809574011565022e-08,0.0010764842154458,-0.0378314554691314,0.0,0.0,0.0,-0.0121545456349849,60.0,-17.18503761291504,-0.0,-7.901093113105162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0001011820640997,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,0.0001065495816874,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,7.869715773267671e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001065495889633,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,0.0005054252687841,289.4277038574219,294.1499938964844,264.64703369140625,263.95465087890625,266.06915283203125,264.7559814453125,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994865793482862e-08,0.0010780685115605,-0.0383159704506397,0.0,0.0,0.0,-0.0122464019805192,60.0,-17.25328254699707,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0001011820640997,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,0.0001065495816874,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,7.869715773267671e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001065495889633,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,0.0005054252687841,289.4277038574219,294.1499938964844,264.64703369140625,263.95465087890625,266.06915283203125,264.7559814453125,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994865793482862e-08,0.0010780685115605,-0.0383159704506397,0.0,0.0,0.0,-0.0122464019805192,60.0,-17.25328254699707,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001013516448438,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001067281627911,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,7.882905629230663e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.000106728170067,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005062723648734,289.4164428710937,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.6819763183594,288.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798902949318,1.5206165215886358e-08,0.0010798750445246,-0.0388684533536434,0.0,0.0,0.0,-0.0123511515557765,60.0,-17.326637268066406,-0.0,-7.950954739044391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001013516448438,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001067281627911,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,7.882905629230663e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.000106728170067,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005062723648734,289.4164428710937,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.6819763183594,288.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798902949318,1.5206165215886358e-08,0.0010798750445246,-0.0388684533536434,0.0,0.0,0.0,-0.0123511515557765,60.0,-17.326637268066406,-0.0,-7.950954739044391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.000101542325865,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0001069289573933,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,7.897736213635653e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001069289646693,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0005072248168289,289.4051513671875,294.1499938964844,264.4942626953125,263.813720703125,266.01202392578125,264.60595703125,288.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081921858713,1.5443744061371945e-08,0.0010819063754752,-0.0394896082580089,0.0,0.0,0.0,-0.0124689284712076,60.0,-17.404584884643555,-0.0,-7.980899141557529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.000101542325865,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0001069289573933,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,7.897736213635653e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001069289646693,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0005072248168289,289.4051513671875,294.1499938964844,264.4942626953125,263.813720703125,266.01202392578125,264.60595703125,288.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081921858713,1.5443744061371945e-08,0.0010819063754752,-0.0394896082580089,0.0,0.0,0.0,-0.0124689284712076,60.0,-17.404584884643555,-0.0,-7.980899141557529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0001016461610561,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,0.0001070383004844,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,7.905812526587397e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0001070383077603,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0005077435052953,289.3995056152344,294.1499938964844,264.454833984375,263.77685546875,265.9971618652344,264.56719970703125,288.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5573121459055983e-08,0.0010830125538632,-0.0398278534412384,0.0,0.0,0.0,-0.012533064931631,60.0,-17.445520401000977,-0.0,-7.997229545253506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,0.0001017585236695,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.000107156629383,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,7.914551679277793e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.000107156636659,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.0005083048017695,289.39385986328125,294.1499938964844,264.4148864746094,263.73931884765625,265.9820251464844,264.5278015136719,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842252522706,1.5713123246996474e-08,0.0010842095362022,-0.0401938594877719,0.0,0.0,0.0,-0.0126024698838591,60.0,-17.488239288330078,-0.0,-8.014919927745724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
