time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0001020053678075,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001074165702448,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,7.933750748634338e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001074165702448,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0005095378728583,289.38250732421875,294.1499938964844,264.3334655761719,263.66217041015625,265.9509582519531,264.44732666015625,288.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868553072214,1.6020686999240752e-08,0.001086839241907,-0.0409978590905666,0.0,0.0,0.0,-0.0127549404278397,60.0,-17.578439712524414,-0.0,-8.053851274780754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0001020053678075,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001074165702448,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,7.933750748634338e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001074165702448,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0005095378728583,289.38250732421875,294.1499938964844,264.3334655761719,263.66217041015625,265.9509582519531,264.44732666015625,288.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868553072214,1.6020686999240752e-08,0.001086839241907,-0.0409978590905666,0.0,0.0,0.0,-0.0127549404278397,60.0,-17.578439712524414,-0.0,-8.053851274780754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0001022876967908,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001077138731488,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.955709588713944e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001077138804248,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0005109481280669,289.37109375,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.364501953125,288.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898632463067,1.6372464273217702e-08,0.0010898469481617,-0.0419173426926136,0.0,0.0,0.0,-0.0129293305799365,60.0,-17.676036834716797,-0.0,-8.098495385411297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0001022876967908,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001077138731488,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.955709588713944e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001077138804248,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0005109481280669,289.37109375,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.364501953125,288.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898632463067,1.6372464273217702e-08,0.0010898469481617,-0.0419173426926136,0.0,0.0,0.0,-0.0129293305799365,60.0,-17.676036834716797,-0.0,-8.098495385411297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001026222525979,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001080661750165,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,7.981730595929548e-05,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001080661750165,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0005126192700117,289.3596496582031,294.1499938964844,264.1632385253906,263.4986877441406,265.88555908203125,264.2789306640625,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.67893148272924e-08,0.0010934108868241,-0.043006781488657,0.0,0.0,0.0,-0.0131359780207276,60.0,-17.783161163330078,-0.0,-8.151556585289654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001026222525979,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001080661750165,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,7.981730595929548e-05,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001080661750165,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0005126192700117,289.3596496582031,294.1499938964844,264.1632385253906,263.4986877441406,265.88555908203125,264.2789306640625,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.67893148272924e-08,0.0010934108868241,-0.043006781488657,0.0,0.0,0.0,-0.0131359780207276,60.0,-17.783161163330078,-0.0,-8.151556585289654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001030319399433,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.0001084975956473,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001084976029233,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,0.0005146657931618,289.3481750488281,294.1499938964844,264.0721435546875,263.4107666015625,265.8511047363281,264.1896057128906,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443406999111175,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.90476417541504,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001030319399433,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.0001084975956473,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001084976029233,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,0.0005146657931618,289.3481750488281,294.1499938964844,264.0721435546875,263.4107666015625,265.8511047363281,264.1896057128906,288.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443406999111175,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.90476417541504,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.0001032617656164,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0001087396158254,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,8.03147122496739e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001087396231014,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.000515813822858,289.3424072265625,294.1499938964844,264.02508544921875,263.36529541015625,265.8334350585937,264.1434326171875,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586156531024244e-08,0.0011002236278727,-0.0450889058411121,0.0,0.0,0.0,-0.013531002216041,60.0,-17.971054077148438,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,0.0001035133827826,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0001090045770979,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,8.051040640566498e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0001090045843739,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0005170707008801,289.3366394042969,294.1499938964844,263.9770202636719,263.31884765625,265.8153686523437,264.09600830078125,288.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029220186173,1.7899671078680512e-08,0.0011029040906578,-0.0459079518914222,0.0,0.0,0.0,-0.013686423189938,60.0,-18.042037963867188,-0.0,-8.293740449971666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.000109592489025,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.000109592496301,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0005198594881221,289.32501220703125,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859531906234224e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.196260452270508,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.000109592489025,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.000109592496301,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0005198594881221,289.32501220703125,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859531906234224e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.196260452270508,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001047004698193,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001102546375477,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,8.143370359903201e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838317871094,0.0,0.0,0.0001102546448237,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0005230004317127,289.3133239746094,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36548614501953,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001047004698193,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001102546375477,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,8.143370359903201e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838317871094,0.0,0.0,0.0001102546448237,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.0005230004317127,289.3133239746094,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36548614501953,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001054058157023,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,0.0001109973964048,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001109974036808,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0005265237996354,289.3015441894531,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891540527344,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55214500427246,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001054058157023,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,0.0001109973964048,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001109974036808,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0005265237996354,289.3015441894531,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891540527344,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55214500427246,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001061836228473,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,8.258726302301511e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0005304091027937,289.2896728515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6579895019531,263.67889404296875,287.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.755210876464844,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001061836228473,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,8.258726302301511e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0005304091027937,289.2896728515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6579895019531,263.67889404296875,287.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.755210876464844,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.000106600113213,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0001122550602303,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0005324895610101,289.2837219238281,294.1499938964844,263.5068359375,262.86309814453125,265.636474609375,263.6224365234375,287.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.862972259521484,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0001070308280759,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001127086216001,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0001127086216001,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,0.0005346410907804,289.2777099609375,294.1499938964844,263.4510498046875,262.8089294433594,265.6145935058594,263.5653381347656,287.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.973848342895508,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001079419380403,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001136680657509,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,8.395484474021941e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0001136680657509,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.0005391922313719,289.2656555175781,294.1499938964844,263.3378295898437,262.6989440917969,265.56939697265625,263.4488830566406,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2076358795166,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001079419380403,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001136680657509,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,8.395484474021941e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0001136680657509,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.0005391922313719,289.2656555175781,294.1499938964844,263.3378295898437,262.6989440917969,265.56939697265625,263.4488830566406,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2076358795166,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001089096622308,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0005440262029878,289.2534484863281,294.1499938964844,263.2226257324219,262.58697509765625,265.5223999023437,263.3301086425781,287.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45495986938477,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001089096622308,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0005440262029878,289.2534484863281,294.1499938964844,263.2226257324219,262.58697509765625,265.5223999023437,263.3301086425781,287.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45495986938477,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0001157549122581,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,8.549618360120803e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.000115754919534,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0005490913754329,289.2411499023437,294.1499938964844,263.105712890625,262.4732971191406,265.4736022949219,263.2093505859375,287.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.714326858520508,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0001157549122581,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,8.549618360120803e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.000115754919534,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0005490913754329,289.2411499023437,294.1499938964844,263.105712890625,262.4732971191406,265.4736022949219,263.2093505859375,287.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.714326858520508,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001109710137825,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,8.631078526377678e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0001168578237411,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005543230799958,289.22869873046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4229431152344,263.0870666503906,287.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98373794555664,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001109710137825,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,8.631078526377678e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0001168578237411,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005543230799958,289.22869873046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4229431152344,263.0870666503906,287.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98373794555664,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0001115026025217,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,8.672424155520275e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001174176140921,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0005569785134866,289.2224426269531,294.1499938964844,262.92779541015625,262.3002624511719,265.3968811035156,263.02545166015625,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12154006958008,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,0.0001120359229389,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001179792234324,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,8.713905117474496e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0005596425617113,289.21612548828125,294.1499938964844,262.8679504394531,262.2420349121094,265.3702697753906,262.963623046875,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.26074409484864,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0001191003466374,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0005649607046507,289.2034606933594,294.1499938964844,262.7476806640625,262.125,265.3157653808594,262.8394775390625,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54150581359864,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0001191003466374,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0005649607046507,289.2034606933594,294.1499938964844,262.7476806640625,262.125,265.3157653808594,262.8394775390625,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54150581359864,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0001141457978519,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001202010244014,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,8.878006337909028e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0005701818154193,289.1906433105469,294.1499938964844,262.6268920898437,262.0074462890625,265.2593688964844,262.7149353027344,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822940826416016,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0001141457978519,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001202010244014,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,8.878006337909028e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0005701818154193,289.1906433105469,294.1499938964844,262.6268920898437,262.0074462890625,265.2593688964844,262.7149353027344,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822940826416016,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001212602073792,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0005752061260864,289.1776733398437,294.1499938964844,262.505859375,261.8896484375,265.2010498046875,262.5903625488281,287.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10104751586914,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001212602073792,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0005752061260864,289.1776733398437,294.1499938964844,262.505859375,261.8896484375,265.2010498046875,262.5903625488281,287.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10104751586914,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0001220643607666,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.01563253137283e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.0001220643680426,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0005790207069367,289.167236328125,294.1499938964844,262.4090576171875,261.7954406738281,265.1530456542969,262.49090576171875,287.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.318483352661133,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001160992032964,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,0.0005799394566565,289.1646423339844,294.1499938964844,262.3848876953125,261.7718811035156,265.140869140625,262.4660949707031,287.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37192344665528,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0001227272732648,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0005821652594022,289.1580505371094,294.1499938964844,262.32452392578125,261.713134765625,265.1100769042969,262.4041748046875,287.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.503232955932617,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
