time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001185908768093,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,0.0001248819025931,289.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.223735105479136e-05,290.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778991699219,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,0.000592385942582,288.61492919921875,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.43050575256348,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88055419921875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,9.22052640817128e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0001248384651262,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0005921798874624,288.6080017089844,294.1499938964844,258.88580322265625,258.3857421875,262.12847900390625,258.92022705078125,287.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.438682556152344,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001247994368895,289.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.217643673764542e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,0.000591994728893,288.6011047363281,294.1499938964844,258.8578796386719,258.3586730957031,262.0920104980469,258.89190673828125,287.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44729804992676,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0005916846566833,288.5872497558594,294.1499938964844,258.8031616210937,258.3056335449219,262.01934814453125,258.8363647460937,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46585273742676,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0005916846566833,288.5872497558594,294.1499938964844,258.8031616210937,258.3056335449219,262.01934814453125,258.8363647460937,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46585273742676,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.050000000745058,0.0001184060674859,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.050000000745058,0.0005914627690799,288.5733947753906,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.17193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.486492156982425,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.050000000745058,0.0001184060674859,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.050000000745058,0.0005914627690799,288.5733947753906,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.17193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.486492156982425,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.6319118738174438,0.050000000745058,0.0408468842506408,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786804199219,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.6319118738174438,0.050000000745058,0.0317697972059249,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46929931640625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8064270019531,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386405242305045e-07,0.4350875318050384,-0.150342583656311,0.0,0.0,0.0,10.181950569152832,60.0,-1313.6573486328125,-0.0,12.279590606689451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.6301215291023254,0.050000000745058,0.0452406555414199,290.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.6301215291023254,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.6301215291023254,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.6301215291023254,0.050000000745058,0.0476405881345272,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.6301215291023254,0.050000000745058,0.225986436009407,286.2681884765625,291.1499938964844,258.6986694335937,258.2035522460937,280.6235656738281,290.65509033203125,285.7449645996094,1.0,0.121085450053215,0.3173492550849914,0.3173492550849914,0.98829448223114,1.0,-0.48202645778656,0.0571969710290432,0.4248294830322265,-0.0984998270869255,0.0,0.0,0.0,12.517279624938965,60.0,-1703.2376708984375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8988037109375,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166748046875,284.668701171875,1.0,0.1405766457319259,0.489971399307251,0.489971399307251,0.9765889644622804,1.0,-0.4867866337299347,0.1420299410820007,0.3447566926479339,-0.014398674480617,0.0,0.0,0.0,20.05223274230957,60.0,-1436.371337890625,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8988037109375,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166748046875,284.668701171875,1.0,0.1405766457319259,0.489971399307251,0.489971399307251,0.9765889644622804,1.0,-0.4867866337299347,0.1420299410820007,0.3447566926479339,-0.014398674480617,0.0,0.0,0.0,20.05223274230957,60.0,-1436.371337890625,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848500177330749e-21,7.405332818293846e-21,-2.5568332468082727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.548591136932373,0.050000000745058,0.0458225645124912,290.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.548591136932373,0.050000000745058,0.0482533685863018,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.548591136932373,0.050000000745058,0.0482533685863018,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.548591136932373,0.050000000745058,0.2288932055234909,284.60406494140625,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.2117919921875,284.8458557128906,1.0,0.1489743888378143,0.5340118408203125,0.5340118408203125,0.9707362651824952,1.0,-0.4882481098175049,0.1631675064563751,0.3250805735588074,0.0065339473076164,0.0,0.0,1.0,23.72171974182129,60.0,1272.857666015625,-7706.66552734375,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64019775390625,309.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,11733.8388671875,18000.0,0.0,0.0,0.0132045606151223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881949424743652,0.9882035255432128,-8.58356634125812e-06,0.0,1.3400950592767911e-05,0.0,0.0,112.82428741455078,0.0,0.0,0.0,0.5937918424606323,4.0,0.0,1.0
367560,290.4969787597656,297.1499938964844,293.1499938964844,0.0007574994233436,-68.41887664794922,286.6153564453125,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4173889160156,297.1499938964844,293.1499938964844,0.0008030645549297,-76.38223266601562,286.7311706542969,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1107177734375,297.1499938964844,293.1499938964844,0.0008577146800234,-60.25484848022461,286.5365905761719,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3456726074219,297.1499938964844,293.1499938964844,0.0007859132601879,-74.75090789794922,286.7515869140625,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2114562988281,297.1499938964844,293.1499938964844,0.0007184388814494,-324.1432189941406,286.5072631835937,0.5319679379463196,0.050000000745058,0.2295474857091903,285.6973571777344,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2102355957031,286.5032043457031,1.0,0.1565366387367248,0.5482228994369507,0.5482228994369507,0.9765889644622804,1.0,-0.4896438419818878,0.1689543426036834,0.3206894695758819,0.012156406417489,0.0,0.0,1.0,27.22673797607422,60.0,2788.9765625,-7698.560546875,29.3648624420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2237548828125,308.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,16244.8017578125,18000.0,0.0,0.0,0.0318468734622001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292668342590332,1.29268217086792,-1.3820834283251315e-05,0.0,3.23205313179642e-05,0.0,0.0,240.47427368164065,0.0,0.0,0.0,0.7128391861915588,4.0,0.0,1.0
367620,290.5382385253906,297.1499938964844,293.1499938964844,0.0017631290247663,-148.82591247558594,290.3655700683594,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4474792480469,297.1499938964844,293.1499938964844,0.0018947969656437,-168.4227752685547,290.5511779785156,0.5093175768852234,0.050000000745058,0.0486427620053291,290.146240234375,297.1499938964844,293.1499938964844,0.0019185658311471,-125.95659637451172,290.5569763183594,0.5093175768852234,0.050000000745058,0.035927377641201,290.376953125,297.1499938964844,293.1499938964844,0.0019368615467101,-172.16087341308594,290.60888671875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2392272949219,297.1499938964844,293.1499938964844,0.0014054094208404,-592.5892944335938,289.8837890625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.9989318847656,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,291.2335510253906,288.33935546875,1.0,0.1693704277276992,0.5667190551757812,0.5667190551757812,0.98829448223114,1.0,-0.4921883940696716,0.1761185973882675,0.3160698115825653,0.0190327428281307,0.0,0.0,1.0,33.616432189941406,60.0,2364.36083984375,-7322.40869140625,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0611572265625,306.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.033203125,18000.0,0.0,0.0,0.069791704416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3599114418029783,1.3599268198013306,-1.5273099052137695e-05,0.0,7.082970842020586e-05,0.0,0.0,279.632568359375,0.0,0.0,0.0,0.7428070902824402,4.0,0.0,1.0
367680,290.5382385253906,297.1499938964844,293.1499938964844,0.0017631290247663,-148.82591247558594,290.3655700683594,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4474792480469,297.1499938964844,293.1499938964844,0.0018947969656437,-168.4227752685547,290.5511779785156,0.5093175768852234,0.050000000745058,0.0486427620053291,290.146240234375,297.1499938964844,293.1499938964844,0.0019185658311471,-125.95659637451172,290.5569763183594,0.5093175768852234,0.050000000745058,0.035927377641201,290.376953125,297.1499938964844,293.1499938964844,0.0019368615467101,-172.16087341308594,290.60888671875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2392272949219,297.1499938964844,293.1499938964844,0.0014054094208404,-592.5892944335938,289.8837890625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.9989318847656,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,291.2335510253906,288.33935546875,1.0,0.1693704277276992,0.5667190551757812,0.5667190551757812,0.98829448223114,1.0,-0.4921883940696716,0.1761185973882675,0.3160698115825653,0.0190327428281307,0.0,0.0,1.0,33.616432189941406,60.0,2364.36083984375,-7322.40869140625,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0611572265625,306.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.033203125,18000.0,0.0,0.0,0.069791704416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3599114418029783,1.3599268198013306,-1.5273099052137695e-05,0.0,7.082970842020586e-05,0.0,0.0,279.632568359375,0.0,0.0,0.0,0.7428070902824402,4.0,0.0,1.0
367740,290.591796875,297.1499938964844,293.1499938964844,0.0025985017418861,-211.3651428222656,292.683837890625,0.4952700734138489,0.050000000745058,0.0463962368667125,290.4889221191406,297.1499938964844,293.1499938964844,0.002784748096019,-238.45106506347656,292.9414978027344,0.4952700734138489,0.050000000745058,0.0488574728369712,290.192138671875,297.1499938964844,293.1499938964844,0.0029151609633117,-184.30636596679688,293.10614013671875,0.4952700734138489,0.050000000745058,0.0360859632492065,290.4201965332031,297.1499938964844,293.1499938964844,0.0028481562621891,-243.8441925048828,293.0287170410156,0.4952700734138489,0.050000000745058,0.0488574728369712,291.2789306640625,297.1499938964844,293.1499938964844,0.0020210274960845,-821.4996948242188,291.8924560546875,0.4952700734138489,0.050000000745058,0.2317588031291961,289.131103515625,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2720642089844,289.3641967773437,1.0,0.1795393526554107,0.577074408531189,0.577074408531189,1.0,1.0,-0.4943610727787018,0.1800382137298584,0.3143228590488434,0.0227180831134319,0.0,0.0,1.0,39.07195663452149,60.0,1667.2745361328125,-7058.87255859375,39.73457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7268371582031,305.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,19080.0,0.0,0.0,0.1064200773835182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642613887786863,1.3642767667770386,-1.5370957044069655e-05,0.0,0.0001080028450815,0.0,0.0,282.324462890625,0.0,0.0,0.0,0.8947951793670654,4.0,0.0,1.0
367800,290.591796875,297.1499938964844,293.1499938964844,0.0025985017418861,-211.3651428222656,292.683837890625,0.4952700734138489,0.050000000745058,0.0463962368667125,290.4889221191406,297.1499938964844,293.1499938964844,0.002784748096019,-238.45106506347656,292.9414978027344,0.4952700734138489,0.050000000745058,0.0488574728369712,290.192138671875,297.1499938964844,293.1499938964844,0.0029151609633117,-184.30636596679688,293.10614013671875,0.4952700734138489,0.050000000745058,0.0360859632492065,290.4201965332031,297.1499938964844,293.1499938964844,0.0028481562621891,-243.8441925048828,293.0287170410156,0.4952700734138489,0.050000000745058,0.0488574728369712,291.2789306640625,297.1499938964844,293.1499938964844,0.0020210274960845,-821.4996948242188,291.8924560546875,0.4952700734138489,0.050000000745058,0.2317588031291961,289.131103515625,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2720642089844,289.3641967773437,1.0,0.1795393526554107,0.577074408531189,0.577074408531189,1.0,1.0,-0.4943610727787018,0.1800382137298584,0.3143228590488434,0.0227180831134319,0.0,0.0,1.0,39.07195663452149,60.0,1667.2745361328125,-7058.87255859375,39.73457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7268371582031,305.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,19080.0,0.0,0.0,0.1064200773835182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642613887786863,1.3642767667770386,-1.5370957044069655e-05,0.0,0.0001080028450815,0.0,0.0,282.324462890625,0.0,0.0,0.0,0.8947951793670654,4.0,0.0,1.0
367860,290.6471252441406,297.1499938964844,293.1499938964844,0.0033282751683145,-262.3763427734375,294.4676513671875,0.4856109023094177,0.050000000745058,0.0465650409460067,290.53302001953125,297.1499938964844,293.1499938964844,0.0035718949511647,-296.04595947265625,294.7906494140625,0.4856109023094177,0.050000000745058,0.0490352325141429,290.2396850585937,297.1499938964844,293.1499938964844,0.0038038387428969,-232.3924865722656,295.08514404296875,0.4856109023094177,0.050000000745058,0.0362172536551952,290.4666442871094,297.1499938964844,293.1499938964844,0.0036543351598083,-302.6806640625,294.8995666503906,0.4856109023094177,0.050000000745058,0.0490352325141429,291.32147216796875,297.1499938964844,293.1499938964844,0.0025507716927677,-1006.89697265625,293.42449951171875,0.4856109023094177,0.050000000745058,0.2326020300388336,289.97906494140625,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3144226074219,290.1637878417969,1.0,0.1875078976154327,0.5827328562736511,0.5827328562736511,1.0,1.0,-0.4961598813533783,0.1823822259902954,0.3137776553630829,0.0248775798827409,0.0,0.0,1.0,43.588653564453125,48.0,1195.317626953125,-6965.80224609375,43.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1066589355469,304.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,19071.126953125,19080.0,0.0,0.0,0.1397745609283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045958518981934,1.4046120643615725,-1.629327925911639e-05,0.0,0.0001418534084223,0.0,0.0,308.113037109375,0.0,0.0,0.0,0.7668122053146362,4.0,0.0,1.0
367920,290.6471252441406,297.1499938964844,293.1499938964844,0.0033282751683145,-262.3763427734375,294.4676513671875,0.4856109023094177,0.050000000745058,0.0465650409460067,290.53302001953125,297.1499938964844,293.1499938964844,0.0035718949511647,-296.04595947265625,294.7906494140625,0.4856109023094177,0.050000000745058,0.0490352325141429,290.2396850585937,297.1499938964844,293.1499938964844,0.0038038387428969,-232.3924865722656,295.08514404296875,0.4856109023094177,0.050000000745058,0.0362172536551952,290.4666442871094,297.1499938964844,293.1499938964844,0.0036543351598083,-302.6806640625,294.8995666503906,0.4856109023094177,0.050000000745058,0.0490352325141429,291.32147216796875,297.1499938964844,293.1499938964844,0.0025507716927677,-1006.89697265625,293.42449951171875,0.4856109023094177,0.050000000745058,0.2326020300388336,289.97906494140625,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3144226074219,290.1637878417969,1.0,0.1875078976154327,0.5827328562736511,0.5827328562736511,1.0,1.0,-0.4961598813533783,0.1823822259902954,0.3137776553630829,0.0248775798827409,0.0,0.0,1.0,43.588653564453125,48.0,1195.317626953125,-6965.80224609375,43.74034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1066589355469,304.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,19071.126953125,19080.0,0.0,0.0,0.1397745609283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045958518981934,1.4046120643615725,-1.629327925911639e-05,0.0,0.0001418534084223,0.0,0.0,308.113037109375,0.0,0.0,0.0,0.7668122053146362,4.0,0.0,1.0
367980,290.70147705078125,297.1499938964844,293.1499938964844,0.0039694402366876,-303.9337463378906,295.9078369140625,0.4833232164382934,0.050000000745058,0.046607244759798,290.5763854980469,297.1499938964844,293.1499938964844,0.0042767375707626,-343.481689453125,296.2928771972656,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2856140136719,297.1499938964844,293.1499938964844,0.0046126088127493,-272.147705078125,296.6973571777344,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5130310058594,297.1499938964844,293.1499938964844,0.0043766312301158,-350.9837341308594,296.4172668457031,0.4833232164382934,0.050000000745058,0.0490796715021133,291.36334228515625,297.1499938964844,293.1499938964844,0.003004589350894,-1156.9617919921875,294.6557006835937,0.4833232164382934,0.050000000745058,0.2328128367662429,290.6566772460937,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.3565368652344,290.806396484375,1.0,0.1889581531286239,0.5859354734420776,0.5859354734420776,1.0,1.0,-0.4966098666191101,0.1834926307201385,0.3131172358989715,0.0259841121733188,0.0,0.0,1.0,44.71836471557617,36.0,894.5009155273438,-6977.60302734375,44.74648284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0764465332031,304.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,19079.40234375,19080.0,0.0,0.0,0.1684818118810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049005508422852,1.4049168825149536,-1.630034967092797e-05,0.0,0.000170987623278,0.0,0.0,308.3136291503906,0.0,0.0,0.0,0.7669516801834106,4.0,0.0,1.0
368040,290.70147705078125,297.1499938964844,293.1499938964844,0.0039694402366876,-303.9337463378906,295.9078369140625,0.4833232164382934,0.050000000745058,0.046607244759798,290.5763854980469,297.1499938964844,293.1499938964844,0.0042767375707626,-343.481689453125,296.2928771972656,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2856140136719,297.1499938964844,293.1499938964844,0.0046126088127493,-272.147705078125,296.6973571777344,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5130310058594,297.1499938964844,293.1499938964844,0.0043766312301158,-350.9837341308594,296.4172668457031,0.4833232164382934,0.050000000745058,0.0490796715021133,291.36334228515625,297.1499938964844,293.1499938964844,0.003004589350894,-1156.9617919921875,294.6557006835937,0.4833232164382934,0.050000000745058,0.2328128367662429,290.6566772460937,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.3565368652344,290.806396484375,1.0,0.1889581531286239,0.5859354734420776,0.5859354734420776,1.0,1.0,-0.4966098666191101,0.1834926307201385,0.3131172358989715,0.0259841121733188,0.0,0.0,1.0,44.71836471557617,36.0,894.5009155273438,-6977.60302734375,44.74648284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0764465332031,304.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,19079.40234375,19080.0,0.0,0.0,0.1684818118810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049005508422852,1.4049168825149536,-1.630034967092797e-05,0.0,0.000170987623278,0.0,0.0,308.3136291503906,0.0,0.0,0.0,0.7669516801834106,4.0,0.0,1.0
368100,290.7273254394531,297.1499938964844,293.1499938964844,0.0042666289955377,-322.0400695800781,296.5355834960937,0.4845339953899383,0.050000000745058,0.0465848520398139,290.5973205566406,297.1499938964844,293.1499938964844,0.0046073421835899,-364.2166137695313,296.9496154785156,0.4845339953899383,0.050000000745058,0.049056090414524,290.3074645996094,297.1499938964844,293.1499938964844,0.0049979570321738,-289.5830078125,297.4037170410156,0.4845339953899383,0.050000000745058,0.0362326614558696,290.53582763671875,297.1499938964844,293.1499938964844,0.0047150170430541,-371.9966125488281,297.079345703125,0.4845339953899383,0.050000000745058,0.049056090414524,291.38348388671875,297.1499938964844,293.1499938964844,0.0032091806642711,-1221.7877197265625,295.1899108886719,0.4845339953899383,0.050000000745058,0.2327009737491607,290.9494934082031,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3768615722656,291.0878601074219,1.0,0.1877672523260116,0.586980938911438,0.586980938911438,1.0,1.0,-0.4963713586330414,0.1837209016084671,0.3126504719257355,0.0262694992125034,0.0,0.0,1.0,44.119625091552734,36.0,798.0711059570312,-7021.78466796875,44.21272659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2391052246094,305.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19079.84375,20160.0,0.0,0.0,0.1808554977178573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404916763305664,1.4049330949783323,-1.6300726201734506e-05,0.0,0.0001835453440435,0.0,0.0,308.3243103027344,0.0,0.0,0.0,0.9169591069221495,4.0,0.0,1.0
368160,290.7519226074219,297.1499938964844,293.1499938964844,0.004551475867629,-338.5973815917969,297.11798095703125,0.4870295524597168,0.050000000745058,0.0465391501784324,290.6176147460937,297.1499938964844,293.1499938964844,0.0049262344837188,-383.1718444824219,297.5588073730469,0.4870295524597168,0.050000000745058,0.0490079671144485,290.3285217285156,297.1499938964844,293.1499938964844,0.0053740167059004,-305.5624694824219,298.0595092773437,0.4870295524597168,0.050000000745058,0.036197118461132,290.5582580566406,297.1499938964844,293.1499938964844,0.0050414288416504,-391.1627807617188,297.6924743652344,0.4870295524597168,0.050000000745058,0.0490079671144485,291.4029541015625,297.1499938964844,293.1499938964844,0.0034010696690529,-1280.62890625,295.684326171875,0.4870295524597168,0.050000000745058,0.2324727028608322,291.2226257324219,291.1499938964844,258.3981628417969,257.8828430175781,279.1840209960937,291.3965759277344,291.3545837402344,1.0,0.1854905486106872,0.587777853012085,0.587777853012085,1.0,1.0,-0.4958844780921936,0.1837904602289199,0.3120940327644348,0.0264280252158641,0.0,0.0,0.980687141418457,42.89737319946289,25.0,737.5950927734375,-7102.0419921875,43.12481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4942932128906,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20147.70703125,20160.0,0.0,0.0,0.1918843239545822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386966228485107,1.438713788986206,-1.7125526937888935e-05,0.0,0.0001947381970239,0.0,0.0,331.51446533203125,0.0,0.0,0.0,0.7845507860183716,4.0,0.0,1.0
368220,290.7972106933594,297.1499938964844,293.1499938964844,0.0050898012705147,-367.53558349609375,298.1774597167969,0.4951339364051819,0.050000000745058,0.046398464590311,290.6562805175781,297.1499938964844,293.1499938964844,0.0055345310829579,-416.2613525390625,298.6651916503906,0.4951339364051819,0.050000000745058,0.0488598197698593,290.3681945800781,297.1499938964844,293.1499938964844,0.0061053074896335,-333.58966064453125,299.2511291503906,0.4951339364051819,0.050000000745058,0.0360876955091953,290.60040283203125,297.1499938964844,293.1499938964844,0.0056669740006327,-424.6888732910156,298.8064880371094,0.4951339364051819,0.050000000745058,0.0488598197698593,291.4398193359375,297.1499938964844,293.1499938964844,0.0037511161062866,-1382.154541015625,296.58306884765625,0.4951339364051819,0.050000000745058,0.2317699342966079,291.73291015625,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.4338684082031,291.85235595703125,1.0,0.1785311847925186,0.5888584852218628,0.5888584852218628,1.0,1.0,-0.4943854808807373,0.183599442243576,0.3107860386371612,0.0264809224754571,0.0,0.0,0.8683614730834961,39.1342887878418,25.0,649.253173828125,-7224.607421875,39.7884407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2316589355469,305.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20326.62109375,20160.0,0.0,0.0,0.2097474634647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328104853630066,1.328120231628418,-1.5307894500438124e-05,0.0,0.0002128670021193,0.0,0.0,269.3861694335937,0.0,0.0,0.0,0.7273502945899963,4.0,0.0,1.0
368280,290.7972106933594,297.1499938964844,293.1499938964844,0.0050898012705147,-367.53558349609375,298.1774597167969,0.4951339364051819,0.050000000745058,0.046398464590311,290.6562805175781,297.1499938964844,293.1499938964844,0.0055345310829579,-416.2613525390625,298.6651916503906,0.4951339364051819,0.050000000745058,0.0488598197698593,290.3681945800781,297.1499938964844,293.1499938964844,0.0061053074896335,-333.58966064453125,299.2511291503906,0.4951339364051819,0.050000000745058,0.0360876955091953,290.60040283203125,297.1499938964844,293.1499938964844,0.0056669740006327,-424.6888732910156,298.8064880371094,0.4951339364051819,0.050000000745058,0.0488598197698593,291.4398193359375,297.1499938964844,293.1499938964844,0.0037511161062866,-1382.154541015625,296.58306884765625,0.4951339364051819,0.050000000745058,0.2317699342966079,291.73291015625,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.4338684082031,291.85235595703125,1.0,0.1785311847925186,0.5888584852218628,0.5888584852218628,1.0,1.0,-0.4943854808807373,0.183599442243576,0.3107860386371612,0.0264809224754571,0.0,0.0,0.8683614730834961,39.1342887878418,25.0,649.253173828125,-7224.607421875,39.7884407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2316589355469,305.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20326.62109375,20160.0,0.0,0.0,0.2097474634647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328104853630066,1.328120231628418,-1.5307894500438124e-05,0.0,0.0002128670021193,0.0,0.0,269.3861694335937,0.0,0.0,0.0,0.7273502945899963,4.0,0.0,1.0
368340,290.8377990722656,297.1499938964844,293.1499938964844,0.0056127700954675,-393.233642578125,299.1150817871094,0.5024101138114929,0.050000000745058,0.0462861135601997,290.6925354003906,297.1499938964844,293.1499938964844,0.0061322776600718,-445.5426025390625,299.64263916015625,0.5024101138114929,0.050000000745058,0.0487415082752704,290.40484619140625,297.1499938964844,293.1499938964844,0.0068429722450673,-358.48980712890625,300.3061218261719,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6383972167969,297.1499938964844,293.1499938964844,0.006287608295679,-454.5610656738281,299.7937927246094,0.5024101138114929,0.050000000745058,0.0487415082752704,291.4737854003906,297.1499938964844,293.1499938964844,0.0040756529197096,-1471.1787109375,297.3744201660156,0.5024101138114929,0.050000000745058,0.2312087267637252,292.1852722167969,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4682922363281,292.28717041015625,1.0,0.1731494218111038,0.5895732641220093,0.5895732641220093,1.0,1.0,-0.4931881725788116,0.1833988279104232,0.3097893595695495,0.0264771282672882,0.0,0.0,0.6994231343269348,36.12911224365234,25.0,554.0055541992188,-7246.07861328125,37.13809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19732666015625,306.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20556.36328125,19080.0,0.0,0.0,0.221897080540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020596623420715,1.020607590675354,-1.0974024917231873e-05,0.0,0.0002251973346574,0.0,0.0,140.1409912109375,0.0,0.0,0.0,0.4290215969085693,4.0,0.0,1.0
368400,290.8377990722656,297.1499938964844,293.1499938964844,0.0056127700954675,-393.233642578125,299.1150817871094,0.5024101138114929,0.050000000745058,0.0462861135601997,290.6925354003906,297.1499938964844,293.1499938964844,0.0061322776600718,-445.5426025390625,299.64263916015625,0.5024101138114929,0.050000000745058,0.0487415082752704,290.40484619140625,297.1499938964844,293.1499938964844,0.0068429722450673,-358.48980712890625,300.3061218261719,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6383972167969,297.1499938964844,293.1499938964844,0.006287608295679,-454.5610656738281,299.7937927246094,0.5024101138114929,0.050000000745058,0.0487415082752704,291.4737854003906,297.1499938964844,293.1499938964844,0.0040756529197096,-1471.1787109375,297.3744201660156,0.5024101138114929,0.050000000745058,0.2312087267637252,292.1852722167969,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4682922363281,292.28717041015625,1.0,0.1731494218111038,0.5895732641220093,0.5895732641220093,1.0,1.0,-0.4931881725788116,0.1833988279104232,0.3097893595695495,0.0264771282672882,0.0,0.0,0.6994231343269348,36.12911224365234,25.0,554.0055541992188,-7246.07861328125,37.13809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19732666015625,306.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20556.36328125,19080.0,0.0,0.0,0.221897080540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020596623420715,1.020607590675354,-1.0974024917231873e-05,0.0,0.0002251973346574,0.0,0.0,140.1409912109375,0.0,0.0,0.0,0.4290215969085693,4.0,0.0,1.0
368460,290.87420654296875,297.1499938964844,293.1499938964844,0.0061620641499757,-419.6130065917969,299.9320983886719,0.5086182355880737,0.050000000745058,0.0462012961506843,290.7268371582031,297.1499938964844,293.1499938964844,0.0067668594419956,-475.43463134765625,300.496337890625,0.5086182355880737,0.050000000745058,0.0486521907150745,290.4389343261719,297.1499938964844,293.1499938964844,0.007648539263755,-383.8935241699219,301.2366943359375,0.5086182355880737,0.050000000745058,0.0359343439340591,290.67242431640625,297.1499938964844,293.1499938964844,0.0069549162872135,-485.338134765625,300.661865234375,0.5086182355880737,0.050000000745058,0.0486521907150745,291.5048217773437,297.1499938964844,293.1499938964844,0.0044004269875586,-1562.1683349609375,298.04461669921875,0.5086182355880737,0.050000000745058,0.2307850420475006,292.5175476074219,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.49981689453125,292.5680847167969,1.0,0.1688504368066787,0.5900857448577881,0.5900857448577881,0.9995617270469666,1.0,-0.49228435754776,0.183241993188858,0.309042364358902,0.026476526632905,0.0,0.0,0.4927444458007812,33.860530853271484,25.0,299.6799011230469,-6837.90771484375,35.14564895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3646545410156,306.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19475.533203125,19080.0,0.0,0.0,0.2277711927890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524800419807434,0.5524863004684448,-6.258006578718778e-06,0.0,0.0002311588032171,0.0,0.0,37.46552276611328,0.0,0.0,0.0,0.3865557909011841,4.0,0.0,1.0
368520,290.87420654296875,297.1499938964844,293.1499938964844,0.0061620641499757,-419.6130065917969,299.9320983886719,0.5086182355880737,0.050000000745058,0.0462012961506843,290.7268371582031,297.1499938964844,293.1499938964844,0.0067668594419956,-475.43463134765625,300.496337890625,0.5086182355880737,0.050000000745058,0.0486521907150745,290.4389343261719,297.1499938964844,293.1499938964844,0.007648539263755,-383.8935241699219,301.2366943359375,0.5086182355880737,0.050000000745058,0.0359343439340591,290.67242431640625,297.1499938964844,293.1499938964844,0.0069549162872135,-485.338134765625,300.661865234375,0.5086182355880737,0.050000000745058,0.0486521907150745,291.5048217773437,297.1499938964844,293.1499938964844,0.0044004269875586,-1562.1683349609375,298.04461669921875,0.5086182355880737,0.050000000745058,0.2307850420475006,292.5175476074219,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.49981689453125,292.5680847167969,1.0,0.1688504368066787,0.5900857448577881,0.5900857448577881,0.9995617270469666,1.0,-0.49228435754776,0.183241993188858,0.309042364358902,0.026476526632905,0.0,0.0,0.4927444458007812,33.860530853271484,25.0,299.6799011230469,-6837.90771484375,35.14564895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3646545410156,306.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19475.533203125,19080.0,0.0,0.0,0.2277711927890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524800419807434,0.5524863004684448,-6.258006578718778e-06,0.0,0.0002311588032171,0.0,0.0,37.46552276611328,0.0,0.0,0.0,0.3865557909011841,4.0,0.0,1.0
368580,290.9064636230469,297.1499938964844,293.1499938964844,0.0068472526036202,-455.5347595214844,300.6068115234375,0.5140113830566406,0.050000000745058,0.0461350828409194,290.7582397460937,297.1499938964844,293.1499938964844,0.0075721270404756,-516.1107177734375,301.2173767089844,0.5140113830566406,0.050000000745058,0.0485824644565582,290.4704895019531,297.1499938964844,293.1499938964844,0.0086966920644044,-417.95166015625,302.04766845703125,0.5140113830566406,0.050000000745058,0.0358828417956829,290.70263671875,297.1499938964844,293.1499938964844,0.0078087500296533,-527.234619140625,301.4029541015625,0.5140113830566406,0.050000000745058,0.0485824644565582,291.5325927734375,297.1499938964844,293.1499938964844,0.0047869039699435,-1687.8995361328125,298.5340881347656,0.5140113830566406,0.050000000745058,0.2304542958736419,292.55828857421875,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5281677246094,292.5085754394531,1.0,0.1654096841812133,0.5904713869094849,0.5904713869094849,0.9991233944892884,1.0,-0.4915787875652313,0.1831149756908416,0.3084638118743896,0.0264756511896848,0.0,0.0,0.2978992760181427,32.08951568603516,25.0,-208.14512634277344,-5911.1962890625,33.59514236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.763916015625,305.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19237.3984375,19080.0,0.0,0.0,0.2262025773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615068554878235,0.2615117132663727,-4.831188107345952e-06,0.0,0.0002295668527949,0.0,0.0,12.101519584655762,0.0,0.0,0.0,0.3051096200942993,4.0,0.0,1.0
368640,290.9064636230469,297.1499938964844,293.1499938964844,0.0068472526036202,-455.5347595214844,300.6068115234375,0.5140113830566406,0.050000000745058,0.0461350828409194,290.7582397460937,297.1499938964844,293.1499938964844,0.0075721270404756,-516.1107177734375,301.2173767089844,0.5140113830566406,0.050000000745058,0.0485824644565582,290.4704895019531,297.1499938964844,293.1499938964844,0.0086966920644044,-417.95166015625,302.04766845703125,0.5140113830566406,0.050000000745058,0.0358828417956829,290.70263671875,297.1499938964844,293.1499938964844,0.0078087500296533,-527.234619140625,301.4029541015625,0.5140113830566406,0.050000000745058,0.0485824644565582,291.5325927734375,297.1499938964844,293.1499938964844,0.0047869039699435,-1687.8995361328125,298.5340881347656,0.5140113830566406,0.050000000745058,0.2304542958736419,292.55828857421875,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5281677246094,292.5085754394531,1.0,0.1654096841812133,0.5904713869094849,0.5904713869094849,0.9991233944892884,1.0,-0.4915787875652313,0.1831149756908416,0.3084638118743896,0.0264756511896848,0.0,0.0,0.2978992760181427,32.08951568603516,25.0,-208.14512634277344,-5911.1962890625,33.59514236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.763916015625,305.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19237.3984375,19080.0,0.0,0.0,0.2262025773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615068554878235,0.2615117132663727,-4.831188107345952e-06,0.0,0.0002295668527949,0.0,0.0,12.101519584655762,0.0,0.0,0.0,0.3051096200942993,4.0,0.0,1.0
