time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.92095947265625,297.1499938964844,293.1499938964844,0.007288871333003,-480.0870666503906,300.89361572265625,0.5164222121238708,0.050000000745058,0.0461074858903884,290.7724609375,297.1499938964844,293.1499938964844,0.0081000747159123,-543.9228515625,301.5357971191406,0.5164222121238708,0.050000000745058,0.0485534034669399,290.48492431640625,297.1499938964844,293.1499938964844,0.0094007728621363,-441.0322570800781,302.42218017578125,0.5164222121238708,0.050000000745058,0.0358613766729831,290.71630859375,297.1499938964844,293.1499938964844,0.0083711817860603,-555.814453125,301.73394775390625,0.5164222121238708,0.050000000745058,0.0485534034669399,291.5450134277344,297.1499938964844,293.1499938964844,0.0050268410705029,-1775.0843505859375,298.6994934082031,0.5164222121238708,0.050000000745058,0.2303164303302765,292.41650390625,291.1499938964844,258.26025390625,257.71588134765625,279.1542663574219,291.5409240722656,292.3117370605469,1.0,0.1639523655176162,0.5906237363815308,0.5906237363815308,0.998904287815094,1.0,-0.4912846982479095,0.1830597072839737,0.3082249760627746,0.0264740772545337,0.0,0.0,0.227046325802803,31.351396560668945,25.0,-500.5045471191406,-5421.90087890625,32.95021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5517272949219,304.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19161.251953125,18000.0,0.0,0.0,0.2223170399665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907121986150741,0.1907168328762054,-4.638315658667125e-06,0.0,0.0002256235457025,0.0,0.0,8.270237922668457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
368760,290.9344177246094,297.1499938964844,293.1499938964844,0.0078132385388016,-509.2498779296875,301.16070556640625,0.5186532139778137,0.050000000745058,0.0460829511284828,290.78564453125,297.1499938964844,293.1499938964844,0.0087359845638275,-576.9485473632812,301.8407287597656,0.5186532139778137,0.050000000745058,0.04852756857872,290.49835205078125,297.1499938964844,293.1499938964844,0.0102685829624533,-468.3346557617188,302.7920227050781,0.5186532139778137,0.050000000745058,0.0358422957360744,290.72906494140625,297.1499938964844,293.1499938964844,0.0090515417978167,-589.7103271484375,302.05328369140625,0.5186532139778137,0.050000000745058,0.04852756857872,291.5564270019531,297.1499938964844,293.1499938964844,0.0053026769310235,-1879.47900390625,298.8237609863281,0.5186532139778137,0.050000000745058,0.2301938831806183,292.1724853515625,291.1499938964844,258.24761962890625,257.6996459960937,279.153564453125,291.5526428222656,292.0234069824219,1.0,0.1626448631286621,0.5907497406005859,0.5907497406005859,0.9986547231674194,1.0,-0.4910232722759247,0.1830084472894668,0.3080148100852966,0.0264710150659084,0.0,0.0,0.182767242193222,30.695236206054688,25.0,-755.8720703125,-5025.2109375,32.37751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38250732421875,304.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.728515625,18000.0,0.0,0.0,0.2163866758346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478412598371505,0.1478455662727356,-4.302215984353097e-06,0.0,0.0002196049608755,0.0,0.0,5.8836445808410645,0.0,0.0,0.0,0.2771993279457092,4.0,0.0,1.0
368820,290.9588317871094,297.1499938964844,293.1499938964844,0.0090672420337796,-573.7022705078125,301.7040710449219,0.5226103067398071,0.050000000745058,0.0460416302084922,290.8094482421875,297.1499938964844,293.1499938964844,0.0102980872616171,-649.9070434570312,302.4707946777344,0.5226103067398071,0.050000000745058,0.0484840534627437,290.5227966308594,297.1499938964844,293.1499938964844,0.012503370642662,-528.5142822265625,303.5671081542969,0.5226103067398071,0.050000000745058,0.0358101576566696,290.7523803710937,297.1499938964844,293.1499938964844,0.0107377553358674,-664.5132446289062,302.7148742675781,0.5226103067398071,0.050000000745058,0.0484840534627437,291.5765686035156,297.1499938964844,293.1499938964844,0.0059229228645563,-2112.27783203125,299.0460510253906,0.5226103067398071,0.050000000745058,0.2299874722957611,291.5579528808594,291.1499938964844,258.2240295410156,257.66864013671875,279.1524658203125,291.5733337402344,291.4205017089844,1.0,0.1604161411523819,0.5909392237663269,0.5909392237663269,0.9981555938720704,1.0,-0.4905829429626465,0.1829162985086441,0.3076666593551636,0.0264605823904275,0.0,0.0,0.1696221232414245,29.590038299560547,25.0,-824.13427734375,-4987.1884765625,31.41426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,304.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1986904740333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280577480792999,0.1280620098114013,-4.257077307556756e-06,0.0,0.0002016455691773,0.0,0.0,5.019646167755127,0.0,0.0,0.0,0.2742117345333099,4.0,0.0,1.0
368880,290.9588317871094,297.1499938964844,293.1499938964844,0.0090672420337796,-573.7022705078125,301.7040710449219,0.5226103067398071,0.050000000745058,0.0460416302084922,290.8094482421875,297.1499938964844,293.1499938964844,0.0102980872616171,-649.9070434570312,302.4707946777344,0.5226103067398071,0.050000000745058,0.0484840534627437,290.5227966308594,297.1499938964844,293.1499938964844,0.012503370642662,-528.5142822265625,303.5671081542969,0.5226103067398071,0.050000000745058,0.0358101576566696,290.7523803710937,297.1499938964844,293.1499938964844,0.0107377553358674,-664.5132446289062,302.7148742675781,0.5226103067398071,0.050000000745058,0.0484840534627437,291.5765686035156,297.1499938964844,293.1499938964844,0.0059229228645563,-2112.27783203125,299.0460510253906,0.5226103067398071,0.050000000745058,0.2299874722957611,291.5579528808594,291.1499938964844,258.2240295410156,257.66864013671875,279.1524658203125,291.5733337402344,291.4205017089844,1.0,0.1604161411523819,0.5909392237663269,0.5909392237663269,0.9981555938720704,1.0,-0.4905829429626465,0.1829162985086441,0.3076666593551636,0.0264605823904275,0.0,0.0,0.1696221232414245,29.590038299560547,25.0,-824.13427734375,-4987.1884765625,31.41426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,304.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1986904740333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280577480792999,0.1280620098114013,-4.257077307556756e-06,0.0,0.0002016455691773,0.0,0.0,5.019646167755127,0.0,0.0,0.0,0.2742117345333099,4.0,0.0,1.0
368940,290.9816589355469,297.1499938964844,293.1499938964844,0.0104354415088891,-630.67431640625,302.3301696777344,0.527145266532898,0.050000000745058,0.0459973737597465,290.8310546875,297.1499938964844,293.1499938964844,0.0120765306055545,-714.497314453125,303.177978515625,0.527145266532898,0.050000000745058,0.04843745008111,290.546630859375,297.1499938964844,293.1499938964844,0.0180156398564577,-646.961181640625,304.1094970703125,0.5600031614303589,0.0712052807211875,0.0414270386099815,290.7738952636719,297.1499938964844,293.1499938964844,0.0126849263906478,-730.7069091796875,303.4505615234375,0.527145266532898,0.050000000745058,0.04843745008111,291.5948181152344,297.1499938964844,293.1499938964844,0.0065328516066074,-2318.019287109375,299.3780517578125,0.527145266532898,0.050000000745058,0.2297663986682891,291.1312866210937,291.1499938964844,258.20263671875,257.63970947265625,279.1563720703125,291.591796875,291.064208984375,1.0,0.1586885899305343,0.5915844440460205,0.5915844440460205,0.9976564645767212,1.0,-0.4968868494033813,0.1852104067802429,0.3116764426231384,0.0278258677572011,0.0,0.0,0.2036891132593155,28.462053298950195,28.0,-509.3131408691406,-5433.59765625,31.04064178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58135986328125,306.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1770499497652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418946534395218,0.1418989300727844,-4.278517735656351e-06,0.0,0.0001796831929823,0.0,0.0,5.607936859130859,0.0,0.0,0.0,0.276611715555191,4.0,0.0,1.0
369000,290.9816589355469,297.1499938964844,293.1499938964844,0.0104354415088891,-630.67431640625,302.3301696777344,0.527145266532898,0.050000000745058,0.0459973737597465,290.8310546875,297.1499938964844,293.1499938964844,0.0120765306055545,-714.497314453125,303.177978515625,0.527145266532898,0.050000000745058,0.04843745008111,290.546630859375,297.1499938964844,293.1499938964844,0.0180156398564577,-646.961181640625,304.1094970703125,0.5600031614303589,0.0712052807211875,0.0414270386099815,290.7738952636719,297.1499938964844,293.1499938964844,0.0126849263906478,-730.7069091796875,303.4505615234375,0.527145266532898,0.050000000745058,0.04843745008111,291.5948181152344,297.1499938964844,293.1499938964844,0.0065328516066074,-2318.019287109375,299.3780517578125,0.527145266532898,0.050000000745058,0.2297663986682891,291.1312866210937,291.1499938964844,258.20263671875,257.63970947265625,279.1563720703125,291.591796875,291.064208984375,1.0,0.1586885899305343,0.5915844440460205,0.5915844440460205,0.9976564645767212,1.0,-0.4968868494033813,0.1852104067802429,0.3116764426231384,0.0278258677572011,0.0,0.0,0.2036891132593155,28.462053298950195,28.0,-509.3131408691406,-5433.59765625,31.04064178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58135986328125,306.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1770499497652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418946534395218,0.1418989300727844,-4.278517735656351e-06,0.0,0.0001796831929823,0.0,0.0,5.607936859130859,0.0,0.0,0.0,0.276611715555191,4.0,0.0,1.0
369060,291.00439453125,297.1499938964844,293.1499938964844,0.0118901552632451,-677.9170532226562,303.0093994140625,0.5353642702102661,0.050000000745058,0.0459242686629295,290.8522033691406,297.1499938964844,293.1499938964844,0.0140589233487844,-768.23193359375,303.927734375,0.5353642702102661,0.050000000745058,0.0483604669570922,290.631591796875,297.1499938964844,293.1499938964844,0.0596409849822521,-1218.87890625,304.05419921875,0.7069116234779358,0.1200900301337242,0.0767485350370407,290.7951965332031,297.1499938964844,293.1499938964844,0.0148546686396002,-788.383544921875,304.12579345703125,0.5385348200798035,0.057078119367361,0.0490597859025001,291.6153564453125,297.1499938964844,293.1499938964844,0.0070997490547597,-2484.776611328125,299.8002319335937,0.5353642702102661,0.050000000745058,0.2294012308120727,290.9283447265625,291.1499938964844,258.1834411621094,257.6129455566406,279.1791076660156,291.6119384765625,290.8973999023437,1.0,0.1592778116464615,0.5958263278007507,0.5958263278007507,0.9971809387207032,1.0,-0.5394010543823242,0.200809046626091,0.3385920524597168,0.0377299450337886,0.0,0.0,0.2482790052890777,26.877805709838867,25.0,-247.5023193359375,-6153.5888671875,33.59203338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4369506835937,307.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5390625,18000.0,0.0,0.0,0.1568208634853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672603189945221,0.1672646403312683,-4.324907877162332e-06,0.0,0.0001591532345628,0.0,0.0,6.727283954620361,0.0,0.0,0.0,0.2810733020305633,4.0,0.0,1.0
369120,291.00439453125,297.1499938964844,293.1499938964844,0.0118901552632451,-677.9170532226562,303.0093994140625,0.5353642702102661,0.050000000745058,0.0459242686629295,290.8522033691406,297.1499938964844,293.1499938964844,0.0140589233487844,-768.23193359375,303.927734375,0.5353642702102661,0.050000000745058,0.0483604669570922,290.631591796875,297.1499938964844,293.1499938964844,0.0596409849822521,-1218.87890625,304.05419921875,0.7069116234779358,0.1200900301337242,0.0767485350370407,290.7951965332031,297.1499938964844,293.1499938964844,0.0148546686396002,-788.383544921875,304.12579345703125,0.5385348200798035,0.057078119367361,0.0490597859025001,291.6153564453125,297.1499938964844,293.1499938964844,0.0070997490547597,-2484.776611328125,299.8002319335937,0.5353642702102661,0.050000000745058,0.2294012308120727,290.9283447265625,291.1499938964844,258.1834411621094,257.6129455566406,279.1791076660156,291.6119384765625,290.8973999023437,1.0,0.1592778116464615,0.5958263278007507,0.5958263278007507,0.9971809387207032,1.0,-0.5394010543823242,0.200809046626091,0.3385920524597168,0.0377299450337886,0.0,0.0,0.2482790052890777,26.877805709838867,25.0,-247.5023193359375,-6153.5888671875,33.59203338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4369506835937,307.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5390625,18000.0,0.0,0.0,0.1568208634853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672603189945221,0.1672646403312683,-4.324907877162332e-06,0.0,0.0001591532345628,0.0,0.0,6.727283954620361,0.0,0.0,0.0,0.2810733020305633,4.0,0.0,1.0
369180,291.02960205078125,297.1499938964844,293.1499938964844,0.0134733039885759,-718.867431640625,303.695556640625,0.5641966462135315,0.050000000745058,0.0457199849188327,290.8875732421875,297.1499938964844,293.1499938964844,0.0331024378538131,-1170.6290283203125,304.0997314453125,0.6499090790748596,0.0868427157402038,0.0716728195548057,290.7578430175781,297.1499938964844,293.1499938964844,0.0917149558663368,-1677.0308837890625,304.0334167480469,0.8173892498016357,0.1583564132452011,0.1048396155238151,290.8547058105469,297.1499938964844,293.1499938964844,0.047807402908802,-1438.65966796875,304.0777587890625,0.7028117775917053,0.1048402339220047,0.0896483585238456,291.6435852050781,297.1499938964844,293.1499938964844,0.0076180142350494,-2622.2998046875,300.23297119140625,0.5641966462135315,0.050000000745058,0.2283807843923568,290.8160400390625,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6396484375,290.78759765625,1.0,0.1603797227144241,0.6031098961830139,0.6031098961830139,0.9967054724693298,1.0,-0.6483115553855896,0.2410283237695694,0.407283216714859,0.0626371353864669,0.0,0.0,0.3004328608512878,22.415834426879883,28.0,-176.63067626953125,-7250.34130859375,40.21450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56982421875,307.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1418250948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024858593940735,0.2024902552366256,-4.397675638756482e-06,0.0,0.0001439344487152,0.0,0.0,8.373160362243652,0.0,0.0,0.0,0.2877900004386902,4.0,0.0,1.0
369240,291.02960205078125,297.1499938964844,293.1499938964844,0.0134733039885759,-718.867431640625,303.695556640625,0.5641966462135315,0.050000000745058,0.0457199849188327,290.8875732421875,297.1499938964844,293.1499938964844,0.0331024378538131,-1170.6290283203125,304.0997314453125,0.6499090790748596,0.0868427157402038,0.0716728195548057,290.7578430175781,297.1499938964844,293.1499938964844,0.0917149558663368,-1677.0308837890625,304.0334167480469,0.8173892498016357,0.1583564132452011,0.1048396155238151,290.8547058105469,297.1499938964844,293.1499938964844,0.047807402908802,-1438.65966796875,304.0777587890625,0.7028117775917053,0.1048402339220047,0.0896483585238456,291.6435852050781,297.1499938964844,293.1499938964844,0.0076180142350494,-2622.2998046875,300.23297119140625,0.5641966462135315,0.050000000745058,0.2283807843923568,290.8160400390625,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6396484375,290.78759765625,1.0,0.1603797227144241,0.6031098961830139,0.6031098961830139,0.9967054724693298,1.0,-0.6483115553855896,0.2410283237695694,0.407283216714859,0.0626371353864669,0.0,0.0,0.3004328608512878,22.415834426879883,28.0,-176.63067626953125,-7250.34130859375,40.21450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56982421875,307.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1418250948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024858593940735,0.2024902552366256,-4.397675638756482e-06,0.0,0.0001439344487152,0.0,0.0,8.373160362243652,0.0,0.0,0.0,0.2877900004386902,4.0,0.0,1.0
369300,291.0437927246094,297.1499938964844,293.1499938964844,0.0144291147589683,-741.3839111328125,304.0340270996094,0.5827893018722534,0.050000000745058,0.0456163249909877,290.930419921875,297.1499938964844,293.1499938964844,0.0508598461747169,-1493.60693359375,304.076416015625,0.7292121648788452,0.107105366885662,0.0923953354358673,290.828369140625,297.1499938964844,293.1499938964844,0.1057581678032875,-1882.206298828125,304.02911376953125,0.8686750531196594,0.1748120188713073,0.1168188825249672,290.9063720703125,297.1499938964844,293.1499938964844,0.0652601793408393,-1755.8856201171875,304.059326171875,0.7681638598442078,0.123774304986,0.1087458953261375,291.6622009277344,297.1499938964844,293.1499938964844,0.0078885136172175,-2694.8984375,300.4246520996094,0.5827893018722534,0.050000000745058,0.2278629839420318,290.720947265625,291.1499938964844,258.1587829589844,257.57696533203125,279.20758056640625,291.6579284667969,290.6835021972656,1.0,0.1623691916465759,0.6060082912445068,0.6060082912445068,0.9964677095413208,1.0,-0.7097331881523132,0.2640968263149261,0.4456363916397095,0.0768255516886711,0.0,0.0,0.3383399546146393,20.24763298034668,28.0,-211.8921813964844,-7905.2314453125,44.76585006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3448791503906,308.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.623046875,18000.0,0.0,0.0,0.1374291330575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291836887598037,0.2291881442070007,-4.459098363440717e-06,0.0,0.0001394730934407,0.0,0.0,9.700698852539062,0.0,0.0,0.0,0.2934699952602386,4.0,0.0,1.0
369360,291.0608825683594,297.1499938964844,293.1499938964844,0.0176411159336566,-829.8980102539062,304.1312255859375,0.6269523501396179,0.066222183406353,0.0511633567512035,290.9839172363281,297.1499938964844,293.1499938964844,0.0670998841524124,-1791.4501953125,304.0604248046875,0.7957135438919067,0.124720498919487,0.1101811975240707,290.9004821777344,297.1499938964844,293.1499938964844,0.1191856563091278,-2073.254638671875,304.0267028808594,0.9258596897125244,0.1900623589754104,0.1278193295001983,290.963623046875,297.1499938964844,293.1499938964844,0.0800909921526908,-2042.2822265625,304.0489501953125,0.830585777759552,0.1409560292959213,0.1257090419530868,291.68408203125,297.1499938964844,293.1499938964844,0.0081572355702519,-2764.2607421875,300.60595703125,0.6027461886405945,0.050000000745058,0.2273856103420257,290.6231384277344,291.1499938964844,258.15167236328125,257.5661315917969,279.1997985839844,291.6795349121094,290.6011962890625,1.0,0.1651370078325271,0.6079336404800415,0.6079336404800415,0.9966934323310852,1.0,-0.770714282989502,0.2872377038002014,0.4834765493869781,0.0905858725309372,0.0,0.0,0.3834500014781952,18.31726837158203,31.0,-175.36669921875,-8670.58984375,50.02984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9298095703125,308.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.431640625,18000.0,0.0,0.0,0.1355744302272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688857614994049,0.2688903212547302,-4.563212314678822e-06,0.0,0.0001375908177578,0.0,0.0,11.8280668258667,0.0,0.0,0.0,0.3026032745838165,4.0,0.0,1.0
369420,291.1544494628906,297.1499938964844,293.1499938964844,0.0479554012417793,-1371.036376953125,304.0875244140625,0.776538610458374,0.1003308966755867,0.0837772190570831,291.1039733886719,297.1499938964844,293.1499938964844,0.0925871804356575,-2289.64453125,304.0482788085937,0.9054627418518066,0.155281588435173,0.1402920633554458,291.025146484375,297.1499938964844,293.1499938964844,0.1121679246425628,-1968.437255859375,304.0834655761719,0.95787113904953,0.2215749323368072,0.1202687993645668,291.0828552246094,297.1499938964844,293.1499938964844,0.1055503860116005,-2545.01806640625,304.0404663085937,0.9429702758789062,0.1721870452165603,0.1560289114713668,291.7369384765625,297.1499938964844,293.1499938964844,0.0086346957832574,-2872.529052734375,300.9671936035156,0.6331346035003662,0.050000000745058,0.2267564386129379,290.5494079589844,291.1499938964844,258.1391296386719,257.5462341308594,279.17755126953125,291.7320861816406,290.553955078125,1.0,0.1726730614900589,0.6095438599586487,0.6095438599586487,0.9971449971199036,1.0,-0.8725807070732117,0.3265165984630584,0.5460640788078308,0.1127654463052749,0.0,0.0,0.4699692130088806,16.05419921875,34.0,-32.452110290527344,-10071.5712890625,61.56974411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586669921875,308.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.1403883993625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734630048274994,0.3734679222106933,-4.927760073769605e-06,0.0,0.0001424763759132,0.0,0.0,18.5737361907959,0.0,0.0,0.0,0.3309648633003235,4.0,0.0,1.0
369480,291.1544494628906,297.1499938964844,293.1499938964844,0.0479554012417793,-1371.036376953125,304.0875244140625,0.776538610458374,0.1003308966755867,0.0837772190570831,291.1039733886719,297.1499938964844,293.1499938964844,0.0925871804356575,-2289.64453125,304.0482788085937,0.9054627418518066,0.155281588435173,0.1402920633554458,291.025146484375,297.1499938964844,293.1499938964844,0.1121679246425628,-1968.437255859375,304.0834655761719,0.95787113904953,0.2215749323368072,0.1202687993645668,291.0828552246094,297.1499938964844,293.1499938964844,0.1055503860116005,-2545.01806640625,304.0404663085937,0.9429702758789062,0.1721870452165603,0.1560289114713668,291.7369384765625,297.1499938964844,293.1499938964844,0.0086346957832574,-2872.529052734375,300.9671936035156,0.6331346035003662,0.050000000745058,0.2267564386129379,290.5494079589844,291.1499938964844,258.1391296386719,257.5462341308594,279.17755126953125,291.7320861816406,290.553955078125,1.0,0.1726730614900589,0.6095438599586487,0.6095438599586487,0.9971449971199036,1.0,-0.8725807070732117,0.3265165984630584,0.5460640788078308,0.1127654463052749,0.0,0.0,0.4699692130088806,16.05419921875,34.0,-32.452110290527344,-10071.5712890625,61.56974411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586669921875,308.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.435546875,18000.0,0.0,0.0,0.1403883993625641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734630048274994,0.3734679222106933,-4.927760073769605e-06,0.0,0.0001424763759132,0.0,0.0,18.5737361907959,0.0,0.0,0.0,0.3309648633003235,4.0,0.0,1.0
369540,291.27838134765625,297.1499938964844,293.1499938964844,0.0701731368899345,-1755.1776123046875,304.07183837890625,0.848041832447052,0.1257766634225845,0.1078428998589515,291.2249755859375,297.1499938964844,293.1499938964844,0.11414535343647,-2708.23095703125,304.0463256835937,0.9709954857826232,0.1825814247131347,0.166710615158081,291.0855712890625,297.1499938964844,293.1499938964844,0.1079155355691909,-1906.22119140625,304.1094665527344,0.9538139700889589,0.2631731629371643,0.1168851181864738,291.1922607421875,297.1499938964844,293.1499938964844,0.1104559078812599,-2611.33740234375,304.0725402832031,0.954892635345459,0.2022882401943206,0.1587496399879455,291.7952880859375,297.1499938964844,293.1499938964844,0.0090579157695174,-2951.758056640625,301.3240966796875,0.6364168524742126,0.050000000745058,0.2266964614391327,290.6091003417969,291.1499938964844,258.1287841796875,257.52880859375,279.1622009277344,291.7906494140625,290.61395263671875,1.0,0.1813896745443344,0.6098377704620361,0.6098377704620361,0.9975965023040771,1.0,-0.9361528158187866,0.3516126573085785,0.5845401287078857,0.1255824714899063,0.0,0.0,0.5380211472511292,16.449071884155273,54.0,52.47196960449219,-10898.9521484375,72.49284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,307.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.361328125,18000.0,0.0,0.0,0.1545100808143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840017855167389,0.4840072393417358,-5.4774509408161975e-06,0.0,0.0001568080915603,0.0,0.0,28.14936828613281,0.0,0.0,0.0,0.3660839200019836,4.0,0.0,1.0
369600,291.27838134765625,297.1499938964844,293.1499938964844,0.0701731368899345,-1755.1776123046875,304.07183837890625,0.848041832447052,0.1257766634225845,0.1078428998589515,291.2249755859375,297.1499938964844,293.1499938964844,0.11414535343647,-2708.23095703125,304.0463256835937,0.9709954857826232,0.1825814247131347,0.166710615158081,291.0855712890625,297.1499938964844,293.1499938964844,0.1079155355691909,-1906.22119140625,304.1094665527344,0.9538139700889589,0.2631731629371643,0.1168851181864738,291.1922607421875,297.1499938964844,293.1499938964844,0.1104559078812599,-2611.33740234375,304.0725402832031,0.954892635345459,0.2022882401943206,0.1587496399879455,291.7952880859375,297.1499938964844,293.1499938964844,0.0090579157695174,-2951.758056640625,301.3240966796875,0.6364168524742126,0.050000000745058,0.2266964614391327,290.6091003417969,291.1499938964844,258.1287841796875,257.52880859375,279.1622009277344,291.7906494140625,290.61395263671875,1.0,0.1813896745443344,0.6098377704620361,0.6098377704620361,0.9975965023040771,1.0,-0.9361528158187866,0.3516126573085785,0.5845401287078857,0.1255824714899063,0.0,0.0,0.5380211472511292,16.449071884155273,54.0,52.47196960449219,-10898.9521484375,72.49284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,307.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.361328125,18000.0,0.0,0.0,0.1545100808143615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840017855167389,0.4840072393417358,-5.4774509408161975e-06,0.0,0.0001568080915603,0.0,0.0,28.14936828613281,0.0,0.0,0.0,0.3660839200019836,4.0,0.0,1.0
369660,291.4001770019531,297.1499938964844,293.1499938964844,0.0886377021670341,-2097.049072265625,304.0672607421875,0.8780196905136108,0.1484937816858291,0.1288196295499801,291.3407287597656,297.1499938964844,293.1499938964844,0.1354201883077621,-3106.022705078125,304.0453796386719,0.9894947409629822,0.2078738212585449,0.1911087781190872,291.1955871582031,297.1499938964844,293.1499938964844,0.1255908161401748,-2153.80224609375,304.09295654296875,0.970146417617798,0.2933253645896911,0.1320649236440658,291.2603759765625,297.1499938964844,293.1499938964844,0.1251609921455383,-2911.653564453125,304.0721435546875,0.970146417617798,0.2381195425987243,0.1788052022457122,291.854736328125,297.1499938964844,293.1499938964844,0.0095262508839368,-3042.2978515625,301.6423645019531,0.622275710105896,0.050000000745058,0.2269636392593383,290.6087646484375,291.1499938964844,258.1206970214844,257.5138854980469,279.1375732421875,291.8503723144531,290.5982971191406,1.0,0.1985593736171722,0.6074798703193665,0.6074798703193665,0.9984325766563416,1.0,-1.0293585062026978,0.3884499371051788,0.6409085988998413,0.1415613293647766,0.0,0.0,0.6086969971656799,18.954174041748047,74.0,-33.62369155883789,-11752.5498046875,95.1294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2799377441406,306.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.998046875,18000.0,0.0,0.0,0.1751881241798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087359189987183,0.6087422370910645,-6.294224476732779e-06,0.0,0.0001777936704456,0.0,0.0,42.92486190795898,0.0,0.0,0.0,0.4116148650646209,4.0,0.0,1.0
369720,291.4001770019531,297.1499938964844,293.1499938964844,0.0886377021670341,-2097.049072265625,304.0672607421875,0.8780196905136108,0.1484937816858291,0.1288196295499801,291.3407287597656,297.1499938964844,293.1499938964844,0.1354201883077621,-3106.022705078125,304.0453796386719,0.9894947409629822,0.2078738212585449,0.1911087781190872,291.1955871582031,297.1499938964844,293.1499938964844,0.1255908161401748,-2153.80224609375,304.09295654296875,0.970146417617798,0.2933253645896911,0.1320649236440658,291.2603759765625,297.1499938964844,293.1499938964844,0.1251609921455383,-2911.653564453125,304.0721435546875,0.970146417617798,0.2381195425987243,0.1788052022457122,291.854736328125,297.1499938964844,293.1499938964844,0.0095262508839368,-3042.2978515625,301.6423645019531,0.622275710105896,0.050000000745058,0.2269636392593383,290.6087646484375,291.1499938964844,258.1206970214844,257.5138854980469,279.1375732421875,291.8503723144531,290.5982971191406,1.0,0.1985593736171722,0.6074798703193665,0.6074798703193665,0.9984325766563416,1.0,-1.0293585062026978,0.3884499371051788,0.6409085988998413,0.1415613293647766,0.0,0.0,0.6086969971656799,18.954174041748047,74.0,-33.62369155883789,-11752.5498046875,95.1294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2799377441406,306.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.998046875,18000.0,0.0,0.0,0.1751881241798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087359189987183,0.6087422370910645,-6.294224476732779e-06,0.0,0.0001777936704456,0.0,0.0,42.92486190795898,0.0,0.0,0.0,0.4116148650646209,4.0,0.0,1.0
369780,291.5165710449219,297.1499938964844,293.1499938964844,0.1066494137048721,-2434.899658203125,304.0648498535156,0.8818560242652893,0.1692207604646682,0.1479957550764084,291.45050048828125,297.1499938964844,293.1499938964844,0.1578455716371536,-3513.45849609375,304.0428771972656,0.985894739627838,0.2314485311508178,0.2138969898223877,291.3876953125,297.1499938964844,293.1499938964844,0.1608378887176513,-2632.83544921875,304.0527038574219,0.9896431565284728,0.3040607273578644,0.1601891070604324,291.3592529296875,297.1499938964844,293.1499938964844,0.1604612171649933,-3561.02197265625,304.0386657714844,0.9896431565284728,0.2660312950611114,0.2168830782175064,291.91900634765625,297.1499938964844,293.1499938964844,0.0100806578993797,-3158.904541015625,301.9017333984375,0.5959630012512207,0.050000000745058,0.2275300472974777,290.4668884277344,291.1499938964844,258.1148681640625,257.5015869140625,279.1058654785156,291.9146728515625,290.4483947753906,1.0,0.2232490479946136,0.6014824509620667,0.6014824509620667,0.9992685914039612,1.0,-1.159848928451538,0.440072625875473,0.7197763323783875,0.1606317907571792,0.0,0.0,0.7082874178886414,23.586952209472656,94.0,-171.1283721923828,-12949.6279296875,135.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6491394042969,305.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.2022392749786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801247239112854,0.8012551069259644,-7.921495125629008e-06,0.0,0.0002052471536444,0.0,0.0,76.21928405761719,0.0,0.0,0.0,0.491651713848114,4.0,0.0,1.0
369840,291.5165710449219,297.1499938964844,293.1499938964844,0.1066494137048721,-2434.899658203125,304.0648498535156,0.8818560242652893,0.1692207604646682,0.1479957550764084,291.45050048828125,297.1499938964844,293.1499938964844,0.1578455716371536,-3513.45849609375,304.0428771972656,0.985894739627838,0.2314485311508178,0.2138969898223877,291.3876953125,297.1499938964844,293.1499938964844,0.1608378887176513,-2632.83544921875,304.0527038574219,0.9896431565284728,0.3040607273578644,0.1601891070604324,291.3592529296875,297.1499938964844,293.1499938964844,0.1604612171649933,-3561.02197265625,304.0386657714844,0.9896431565284728,0.2660312950611114,0.2168830782175064,291.91900634765625,297.1499938964844,293.1499938964844,0.0100806578993797,-3158.904541015625,301.9017333984375,0.5959630012512207,0.050000000745058,0.2275300472974777,290.4668884277344,291.1499938964844,258.1148681640625,257.5015869140625,279.1058654785156,291.9146728515625,290.4483947753906,1.0,0.2232490479946136,0.6014824509620667,0.6014824509620667,0.9992685914039612,1.0,-1.159848928451538,0.440072625875473,0.7197763323783875,0.1606317907571792,0.0,0.0,0.7082874178886414,23.586952209472656,94.0,-171.1283721923828,-12949.6279296875,135.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6491394042969,305.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.2022392749786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801247239112854,0.8012551069259644,-7.921495125629008e-06,0.0,0.0002052471536444,0.0,0.0,76.21928405761719,0.0,0.0,0.0,0.491651713848114,4.0,0.0,1.0
369900,291.5731201171875,297.1499938964844,293.1499938964844,0.1156714111566543,-2600.496337890625,304.0639343261719,0.8756325244903564,0.1788100302219391,0.1569253504276275,291.5035400390625,297.1499938964844,293.1499938964844,0.1693194806575775,-3717.43408203125,304.0414733886719,0.977223813533783,0.2425632774829864,0.2246943861246109,291.4877014160156,297.1499938964844,293.1499938964844,0.1845857203006744,-2943.655029296875,304.0271911621094,0.996449887752533,0.3067418932914734,0.1781318485736847,291.4236755371094,297.1499938964844,293.1499938964844,0.1842279881238937,-3982.156005859375,304.01568603515625,0.996449887752533,0.2760783433914184,0.2411760985851287,291.9539489746094,297.1499938964844,293.1499938964844,0.0103778056800365,-3221.829833984375,302.0124816894531,0.5782454013824463,0.050000000745058,0.2279684990644455,290.3687744140625,291.1499938964844,258.11279296875,257.4964294433594,279.0922546386719,291.9496765136719,290.34765625,1.0,0.2380007654428482,0.5975598692893982,0.5975598692893982,0.9996866583824158,1.0,-1.234742522239685,0.4697318375110626,0.7650106549263,0.170933336019516,0.0,0.0,0.7700837254524231,26.92128562927246,94.0,-227.68711853027344,-13614.830078125,163.44480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83758544921875,305.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17737.78515625,18000.0,0.0,0.0,0.2181706577539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281457662582396,0.92815500497818,-9.242567102774046e-06,0.0,0.0002214154810644,0.0,0.0,106.80457305908205,0.0,0.0,0.0,0.548142671585083,4.0,0.0,1.0
369960,291.6285095214844,297.1499938964844,293.1499938964844,0.1247869431972503,-2765.38720703125,304.06298828125,0.864008367061615,0.1879046559333801,0.1654295027256012,291.5553894042969,297.1499938964844,293.1499938964844,0.1810615956783294,-3923.44580078125,304.03985595703125,0.9622975587844848,0.2532362341880798,0.2351001501083374,291.58349609375,297.1499938964844,293.1499938964844,0.2122821509838104,-3296.23828125,303.9990539550781,0.9990000128746032,0.3089882731437683,0.1981229186058044,291.4968566894531,297.1499938964844,293.1499938964844,0.2095733433961868,-4416.2119140625,303.9942321777344,0.9971476793289183,0.2835812270641327,0.2653388082981109,291.9901428222656,297.1499938964844,293.1499938964844,0.0106991436332464,-3290.208984375,302.1117858886719,0.5573753118515015,0.050000000745058,0.2285764068365097,290.2494506835937,291.1499938964844,258.1112976074219,257.4919738769531,279.08404541015625,291.9859924316406,290.2253723144531,1.0,0.2540225088596344,0.5936103463172913,0.5936103463172913,0.9997493028640748,1.0,-1.3115710020065308,0.5000821352005005,0.8114888668060303,0.1821742057800293,0.0,0.0,0.8419353365898132,31.2658748626709,112.0,-286.0916442871094,-14250.2939453125,197.8199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.841796875,18000.0,0.0,0.0,0.2355421781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068530559539795,1.0685415267944336,-1.093589798983885e-05,0.0,0.0002390453591942,0.0,0.0,150.24082946777344,0.0,0.0,0.0,0.6125997304916382,4.0,0.0,1.0
370020,291.735107421875,297.1499938964844,293.1499938964844,0.1431502848863601,-3090.15576171875,304.0614318847656,0.8124374151229858,0.2048341780900955,0.1815540790557861,291.6549072265625,297.1499938964844,293.1499938964844,0.2049967497587204,-4334.5625,304.0367431640625,0.8922592997550964,0.2734553217887878,0.2551142573356628,291.75909423828125,297.1499938964844,293.1499938964844,0.2450545877218246,-3694.880126953125,303.9995422363281,0.9418933987617492,0.3129183351993561,0.2180279940366745,291.6221923828125,297.1499938964844,293.1499938964844,0.2302552312612533,-4759.18603515625,304.01123046875,0.9235984086990356,0.2999697625637054,0.2806085646152496,292.0635986328125,297.1499938964844,293.1499938964844,0.0114838741719722,-3450.33251953125,302.29022216796875,0.4999707639217376,0.050000000745058,0.2313654571771621,289.9945373535156,291.1499938964844,258.1099548339844,257.485107421875,279.1019897460937,292.05975341796875,289.9745178222656,1.0,0.2858014702796936,0.5895232558250427,0.5895232558250427,0.9998746514320374,1.0,-1.4001541137695312,0.5349511504173279,0.8652029037475586,0.1972525119781494,0.0,0.0,1.0,47.5591926574707,130.0,-322.5040588378906,-14857.029296875,269.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6649169921875,303.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17747.326171875,18000.0,0.0,0.0,0.2726519703865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227200508117676,1.3227347135543823,-1.4637908861914184e-05,0.0,0.0002767070836853,0.0,0.0,259.57501220703125,0.0,0.0,0.0,0.7294268608093262,4.0,0.0,1.0
370080,291.735107421875,297.1499938964844,293.1499938964844,0.1431502848863601,-3090.15576171875,304.0614318847656,0.8124374151229858,0.2048341780900955,0.1815540790557861,291.6549072265625,297.1499938964844,293.1499938964844,0.2049967497587204,-4334.5625,304.0367431640625,0.8922592997550964,0.2734553217887878,0.2551142573356628,291.75909423828125,297.1499938964844,293.1499938964844,0.2450545877218246,-3694.880126953125,303.9995422363281,0.9418933987617492,0.3129183351993561,0.2180279940366745,291.6221923828125,297.1499938964844,293.1499938964844,0.2302552312612533,-4759.18603515625,304.01123046875,0.9235984086990356,0.2999697625637054,0.2806085646152496,292.0635986328125,297.1499938964844,293.1499938964844,0.0114838741719722,-3450.33251953125,302.29022216796875,0.4999707639217376,0.050000000745058,0.2313654571771621,289.9945373535156,291.1499938964844,258.1099548339844,257.485107421875,279.1019897460937,292.05975341796875,289.9745178222656,1.0,0.2858014702796936,0.5895232558250427,0.5895232558250427,0.9998746514320374,1.0,-1.4001541137695312,0.5349511504173279,0.8652029037475586,0.1972525119781494,0.0,0.0,1.0,47.5591926574707,130.0,-322.5040588378906,-14857.029296875,269.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6649169921875,303.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17747.326171875,18000.0,0.0,0.0,0.2726519703865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227200508117676,1.3227347135543823,-1.4637908861914184e-05,0.0,0.0002767070836853,0.0,0.0,259.57501220703125,0.0,0.0,0.0,0.7294268608093262,4.0,0.0,1.0
370140,291.8360290527344,297.1499938964844,293.1499938964844,0.1619876027107238,-3414.987060546875,304.0594787597656,0.7768270969390869,0.2202107608318328,0.1963321417570114,291.74920654296875,297.1499938964844,293.1499938964844,0.2300189882516861,-4753.96923828125,304.0326538085937,0.8515692353248596,0.2922075390815735,0.2738233506679535,291.8666687011719,297.1499938964844,293.1499938964844,0.2650792300701141,-3930.49658203125,304.0155334472656,0.8845818042755127,0.326276570558548,0.2266577035188675,291.722412109375,297.1499938964844,293.1499938964844,0.2557883858680725,-5174.68212890625,304.0145874023437,0.8762180805206299,0.3183356523513794,0.2984288930892944,292.1341247558594,297.1499938964844,293.1499938964844,0.0124168489128351,-3632.778564453125,302.4509582519531,0.4612877666950226,0.050000000745058,0.2347034215927124,289.6886901855469,291.1499938964844,258.11090087890625,257.4810791015625,279.11529541015625,292.1307067871094,289.657958984375,1.0,0.3167362213134765,0.5867970585823059,0.5867970585823059,1.0,1.0,-1.4761087894439695,0.5653024911880493,0.9108063578605652,0.2117655128240585,0.0,0.0,1.0,66.68923950195312,148.0,-431.0877075195313,-14999.9033203125,350.1436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8308410644531,303.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,19080.0,0.0,0.0,0.3088028132915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635358810424805,1.3635512590408323,-1.5354948118329048e-05,0.0,0.0003133956051897,0.0,0.0,281.87841796875,0.0,0.0,0.0,0.8944790959358215,4.0,0.0,1.0
370200,291.8360290527344,297.1499938964844,293.1499938964844,0.1619876027107238,-3414.987060546875,304.0594787597656,0.7768270969390869,0.2202107608318328,0.1963321417570114,291.74920654296875,297.1499938964844,293.1499938964844,0.2300189882516861,-4753.96923828125,304.0326538085937,0.8515692353248596,0.2922075390815735,0.2738233506679535,291.8666687011719,297.1499938964844,293.1499938964844,0.2650792300701141,-3930.49658203125,304.0155334472656,0.8845818042755127,0.326276570558548,0.2266577035188675,291.722412109375,297.1499938964844,293.1499938964844,0.2557883858680725,-5174.68212890625,304.0145874023437,0.8762180805206299,0.3183356523513794,0.2984288930892944,292.1341247558594,297.1499938964844,293.1499938964844,0.0124168489128351,-3632.778564453125,302.4509582519531,0.4612877666950226,0.050000000745058,0.2347034215927124,289.6886901855469,291.1499938964844,258.11090087890625,257.4810791015625,279.11529541015625,292.1307067871094,289.657958984375,1.0,0.3167362213134765,0.5867970585823059,0.5867970585823059,1.0,1.0,-1.4761087894439695,0.5653024911880493,0.9108063578605652,0.2117655128240585,0.0,0.0,1.0,66.68923950195312,148.0,-431.0877075195313,-14999.9033203125,350.1436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8308410644531,303.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,19080.0,0.0,0.0,0.3088028132915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635358810424805,1.3635512590408323,-1.5354948118329048e-05,0.0,0.0003133956051897,0.0,0.0,281.87841796875,0.0,0.0,0.0,0.8944790959358215,4.0,0.0,1.0
370260,291.9301452636719,297.1499938964844,293.1499938964844,0.1808632910251617,-3732.042236328125,304.0582275390625,0.7543643116950989,0.2344104349613189,0.2100256532430648,291.83746337890625,297.1499938964844,293.1499938964844,0.2553836703300476,-5168.048828125,304.029541015625,0.8268648386001587,0.309794932603836,0.2914082407951355,291.9541320800781,297.1499938964844,293.1499938964844,0.288959264755249,-4208.0673828125,304.0204772949219,0.8528748750686646,0.341039091348648,0.2374228239059448,291.8119506835937,297.1499938964844,293.1499938964844,0.2827648520469665,-5603.541015625,304.0147705078125,0.8484259247779846,0.3363393247127533,0.316281795501709,292.2003479003906,297.1499938964844,293.1499938964844,0.0134637039154767,-3821.947998046875,302.6051025390625,0.427341490983963,0.050000000745058,0.2382579892873764,289.3736877441406,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197265625,289.3503723144531,1.0,0.3465055525302887,0.5843767523765564,0.5843767523765564,1.0,1.0,-1.5522814989089966,0.5960845947265625,0.9561969637870787,0.2268237620592117,0.0,0.0,1.0,87.06689453125,136.0,-420.4117126464844,-15399.5302734375,442.3987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5036926269531,302.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19069.91015625,19080.0,0.0,0.0,0.3421607613563537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045510292053225,1.4045672416687012,-1.629223879717756e-05,0.0,0.0003472496755421,0.0,0.0,308.0835266113281,0.0,0.0,0.0,0.7667922377586365,4.0,0.0,1.0
370320,291.9301452636719,297.1499938964844,293.1499938964844,0.1808632910251617,-3732.042236328125,304.0582275390625,0.7543643116950989,0.2344104349613189,0.2100256532430648,291.83746337890625,297.1499938964844,293.1499938964844,0.2553836703300476,-5168.048828125,304.029541015625,0.8268648386001587,0.309794932603836,0.2914082407951355,291.9541320800781,297.1499938964844,293.1499938964844,0.288959264755249,-4208.0673828125,304.0204772949219,0.8528748750686646,0.341039091348648,0.2374228239059448,291.8119506835937,297.1499938964844,293.1499938964844,0.2827648520469665,-5603.541015625,304.0147705078125,0.8484259247779846,0.3363393247127533,0.316281795501709,292.2003479003906,297.1499938964844,293.1499938964844,0.0134637039154767,-3821.947998046875,302.6051025390625,0.427341490983963,0.050000000745058,0.2382579892873764,289.3736877441406,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197265625,289.3503723144531,1.0,0.3465055525302887,0.5843767523765564,0.5843767523765564,1.0,1.0,-1.5522814989089966,0.5960845947265625,0.9561969637870787,0.2268237620592117,0.0,0.0,1.0,87.06689453125,136.0,-420.4117126464844,-15399.5302734375,442.3987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5036926269531,302.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19069.91015625,19080.0,0.0,0.0,0.3421607613563537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045510292053225,1.4045672416687012,-1.629223879717756e-05,0.0,0.0003472496755421,0.0,0.0,308.0835266113281,0.0,0.0,0.0,0.7667922377586365,4.0,0.0,1.0
370380,292.0174865722656,297.1499938964844,293.1499938964844,0.1984171271324157,-4018.871337890625,304.0596618652344,0.7519672513008118,0.2475983500480651,0.2224387228488922,291.919677734375,297.1499938964844,293.1499938964844,0.2792830169200897,-5547.36962890625,304.0299987792969,0.8235208988189697,0.3263687789440155,0.3076502382755279,292.0334167480469,297.1499938964844,293.1499938964844,0.3116590082645416,-4465.62841796875,304.0259094238281,0.8460980653762817,0.3552563190460205,0.2477246969938278,291.8945007324219,297.1499938964844,293.1499938964844,0.3083961308002472,-6000.02685546875,304.0172424316406,0.8441964983940125,0.3534910380840301,0.3330382704734802,292.2632751464844,297.1499938964844,293.1499938964844,0.0143556799739599,-3968.04248046875,302.75787353515625,0.4155619442462921,0.050000000745058,0.2401706129312515,289.1248474121094,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2604675292969,289.11053466796875,1.0,0.364339679479599,0.5824220776557922,0.5824220776557922,1.0,1.0,-1.621468424797058,0.624328076839447,0.9971403479576112,0.240796610713005,0.0,0.0,1.0,98.62638092041016,124.0,-338.1829528808594,-15873.19921875,514.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5779724121094,302.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19079.3359375,19080.0,0.0,0.0,0.3719642758369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048980474472046,1.404914379119873,-1.6300291463267058e-05,0.0,0.0003774964716285,0.0,0.0,308.3119812011719,0.0,0.0,0.0,0.7669505476951599,4.0,0.0,1.0
