time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0174865722656,297.1499938964844,293.1499938964844,0.1984171271324157,-4018.871337890625,304.0596618652344,0.7519672513008118,0.2475983500480651,0.2224387228488922,291.919677734375,297.1499938964844,293.1499938964844,0.2792830169200897,-5547.36962890625,304.0299987792969,0.8235208988189697,0.3263687789440155,0.3076502382755279,292.0334167480469,297.1499938964844,293.1499938964844,0.3116590082645416,-4465.62841796875,304.0259094238281,0.8460980653762817,0.3552563190460205,0.2477246969938278,291.8945007324219,297.1499938964844,293.1499938964844,0.3083961308002472,-6000.02685546875,304.0172424316406,0.8441964983940125,0.3534910380840301,0.3330382704734802,292.2632751464844,297.1499938964844,293.1499938964844,0.0143556799739599,-3968.04248046875,302.75787353515625,0.4155619442462921,0.050000000745058,0.2401706129312515,289.1248474121094,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2604675292969,289.11053466796875,1.0,0.364339679479599,0.5824220776557922,0.5824220776557922,1.0,1.0,-1.621468424797058,0.624328076839447,0.9971403479576112,0.240796610713005,0.0,0.0,1.0,98.62638092041016,124.0,-338.1829528808594,-15873.19921875,514.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5779724121094,302.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19079.3359375,19080.0,0.0,0.0,0.3719642758369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048980474472046,1.404914379119873,-1.6300291463267058e-05,0.0,0.0003774964716285,0.0,0.0,308.3119812011719,0.0,0.0,0.0,0.7669505476951599,4.0,0.0,1.0
370500,292.0587158203125,297.1499938964844,293.1499938964844,0.2063869684934616,-4146.3251953125,304.0616149902344,0.7550570964813232,0.2538475394248962,0.228220522403717,291.9586486816406,297.1499938964844,293.1499938964844,0.290231853723526,-5717.3623046875,304.03192138671875,0.8265047669410706,0.3343024253845215,0.3153164386749267,292.0707702636719,297.1499938964844,293.1499938964844,0.3218947649002075,-4579.3818359375,304.0298767089844,0.8478496670722961,0.3620584309101105,0.2525893747806549,291.9335632324219,297.1499938964844,293.1499938964844,0.3201413452625274,-6177.78466796875,304.02001953125,0.8470495939254761,0.3617210388183594,0.3409787714481354,292.2939758300781,297.1499938964844,293.1499938964844,0.014706814661622,-4020.0087890625,302.8330383300781,0.4134639501571655,0.050000000745058,0.2405695021152496,289.04156494140625,291.1499938964844,258.1232604980469,257.4839172363281,279.130126953125,292.291259765625,289.03155517578125,1.0,0.3702083230018616,0.5816173553466797,0.5816173553466797,1.0,1.0,-1.653467893600464,0.6375075578689575,1.0159603357315063,0.2473485320806503,0.0,0.0,1.0,101.40369415283205,124.0,-275.63800048828125,-16157.814453125,542.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7261962890625,302.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19079.830078125,20160.0,0.0,0.0,0.3854861259460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404916286468506,1.4049326181411743,-1.630071346880868e-05,0.0,0.000391219422454,0.0,0.0,308.3239440917969,0.0,0.0,0.0,0.9169588685035706,4.0,0.0,1.0
370560,292.09844970703125,297.1499938964844,293.1499938964844,0.2133600115776062,-4255.76171875,304.06500244140625,0.7600491642951965,0.2598633468151092,0.2337369173765182,291.9963073730469,297.1499938964844,293.1499938964844,0.2998687326908111,-5864.15869140625,304.035888671875,0.8315055966377258,0.3419969975948334,0.322698563337326,292.1069030761719,297.1499938964844,293.1499938964844,0.3306679725646972,-4674.9208984375,304.0357971191406,0.8518403768539429,0.3686339855194092,0.2572568655014038,291.97137451171875,297.1499938964844,293.1499938964844,0.3304531276226043,-6330.8525390625,304.0249328613281,0.8521005511283875,0.369707703590393,0.3486337959766388,292.3240661621094,297.1499938964844,293.1499938964844,0.0149673605337738,-4052.66357421875,302.9091796875,0.4128697216510772,0.050000000745058,0.2406850159168243,289.0091247558594,291.1499938964844,258.1274719238281,257.4867858886719,279.1324462890625,292.32147216796875,289.0061340332031,1.0,0.374503344297409,0.5809153318405151,0.5809153318405151,1.0,1.0,-1.6838886737823486,0.6501102447509766,1.0337785482406616,0.2536347508430481,0.0,0.0,1.0,102.6504135131836,112.0,-173.60638427734375,-16560.353515625,565.3417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9118957519531,303.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,20129.265625,20160.0,0.0,0.0,0.3982978463172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430359601974487,1.443053126335144,-1.719729152682703e-05,0.0,0.0004042216751258,0.0,0.0,334.10858154296875,0.0,0.0,0.0,0.7878642678260803,4.0,0.0,1.0
370620,292.17364501953125,297.1499938964844,293.1499938964844,0.2261687368154525,-4453.93994140625,304.072021484375,0.7746992111206055,0.2712522447109222,0.2440356761217117,292.0678405761719,297.1499938964844,293.1499938964844,0.3177822232246399,-6133.15625,304.0440979003906,0.8463881015777588,0.3567117154598236,0.3366644978523254,292.1755065917969,297.1499938964844,293.1499938964844,0.3467021882534027,-4847.333984375,304.0471496582031,0.8652408123016357,0.3811480104923248,0.2660280764102936,292.0432434082031,297.1499938964844,293.1499938964844,0.3496035933494568,-6611.17138671875,304.03472900390625,0.8675978779792786,0.3849880695343017,0.3631294667720794,292.3811950683594,297.1499938964844,293.1499938964844,0.0153675088658928,-4096.27685546875,303.0564270019531,0.4151190817356109,0.050000000745058,0.2402476370334625,288.97857666015625,291.1499938964844,258.1375732421875,257.4949035644531,279.1363830566406,292.3788757324219,288.9789428710937,1.0,0.3794421255588531,0.5797601342201233,0.5797601342201233,1.0,1.0,-1.740434646606445,0.6737184524536133,1.066716194152832,0.2654524445533752,0.0,0.0,1.0,101.5233154296875,100.0,-64.51504516601562,-17216.0859375,600.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40362548828125,303.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,20157.921875,20160.0,0.0,0.0,0.4213935434818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440627098083496,1.4440799951553345,-1.7221773305209354e-05,0.0,0.0004276608815416,0.0,0.0,334.8222961425781,0.0,0.0,0.0,0.7883333563804626,4.0,0.0,1.0
370680,292.17364501953125,297.1499938964844,293.1499938964844,0.2261687368154525,-4453.93994140625,304.072021484375,0.7746992111206055,0.2712522447109222,0.2440356761217117,292.0678405761719,297.1499938964844,293.1499938964844,0.3177822232246399,-6133.15625,304.0440979003906,0.8463881015777588,0.3567117154598236,0.3366644978523254,292.1755065917969,297.1499938964844,293.1499938964844,0.3467021882534027,-4847.333984375,304.0471496582031,0.8652408123016357,0.3811480104923248,0.2660280764102936,292.0432434082031,297.1499938964844,293.1499938964844,0.3496035933494568,-6611.17138671875,304.03472900390625,0.8675978779792786,0.3849880695343017,0.3631294667720794,292.3811950683594,297.1499938964844,293.1499938964844,0.0153675088658928,-4096.27685546875,303.0564270019531,0.4151190817356109,0.050000000745058,0.2402476370334625,288.97857666015625,291.1499938964844,258.1375732421875,257.4949035644531,279.1363830566406,292.3788757324219,288.9789428710937,1.0,0.3794421255588531,0.5797601342201233,0.5797601342201233,1.0,1.0,-1.740434646606445,0.6737184524536133,1.066716194152832,0.2654524445533752,0.0,0.0,1.0,101.5233154296875,100.0,-64.51504516601562,-17216.0859375,600.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40362548828125,303.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,20157.921875,20160.0,0.0,0.0,0.4213935434818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440627098083496,1.4440799951553345,-1.7221773305209354e-05,0.0,0.0004276608815416,0.0,0.0,334.8222961425781,0.0,0.0,0.0,0.7883333563804626,4.0,0.0,1.0
370740,292.2432861328125,297.1499938964844,293.1499938964844,0.2370570749044418,-4618.751953125,304.0798645019531,0.7947352528572083,0.281860738992691,0.2534863650798797,292.1345520019531,297.1499938964844,293.1499938964844,0.3332636058330536,-6360.625,304.0536193847656,0.8673120737075806,0.3705983459949493,0.3496934175491333,292.23931884765625,297.1499938964844,293.1499938964844,0.3600988090038299,-4988.31982421875,304.0591125488281,0.8849880695343018,0.3928901255130768,0.2741465866565704,292.1103515625,297.1499938964844,293.1499938964844,0.3661093413829803,-6847.599609375,304.045654296875,0.8894503116607666,0.3994160294532776,0.3766652345657348,292.43408203125,297.1499938964844,293.1499938964844,0.0155971245840191,-4109.25341796875,303.1987609863281,0.4213062524795532,0.050000000745058,0.2391621172428131,289.0097351074219,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.4320373535156,289.0138854980469,1.0,0.3808532953262329,0.5788715481758118,0.5788715481758118,1.0,1.0,-1.7921245098114014,0.6955071091651917,1.0966174602508545,0.2764012515544891,0.0,0.0,1.0,96.87407684326172,88.0,26.15050506591797,-17907.697265625,622.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9932556152344,304.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20159.87109375,21240.0,0.0,0.0,0.4413209855556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441498517990112,-1.7223439499503e-05,0.0,0.0004478846967685,0.0,0.0,334.87091064453125,0.0,0.0,0.0,0.9383652210235596,4.0,0.0,1.0
370800,292.2432861328125,297.1499938964844,293.1499938964844,0.2370570749044418,-4618.751953125,304.0798645019531,0.7947352528572083,0.281860738992691,0.2534863650798797,292.1345520019531,297.1499938964844,293.1499938964844,0.3332636058330536,-6360.625,304.0536193847656,0.8673120737075806,0.3705983459949493,0.3496934175491333,292.23931884765625,297.1499938964844,293.1499938964844,0.3600988090038299,-4988.31982421875,304.0591125488281,0.8849880695343018,0.3928901255130768,0.2741465866565704,292.1103515625,297.1499938964844,293.1499938964844,0.3661093413829803,-6847.599609375,304.045654296875,0.8894503116607666,0.3994160294532776,0.3766652345657348,292.43408203125,297.1499938964844,293.1499938964844,0.0155971245840191,-4109.25341796875,303.1987609863281,0.4213062524795532,0.050000000745058,0.2391621172428131,289.0097351074219,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.4320373535156,289.0138854980469,1.0,0.3808532953262329,0.5788715481758118,0.5788715481758118,1.0,1.0,-1.7921245098114014,0.6955071091651917,1.0966174602508545,0.2764012515544891,0.0,0.0,1.0,96.87407684326172,88.0,26.15050506591797,-17907.697265625,622.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9932556152344,304.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20159.87109375,21240.0,0.0,0.0,0.4413209855556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441498517990112,-1.7223439499503e-05,0.0,0.0004478846967685,0.0,0.0,334.87091064453125,0.0,0.0,0.0,0.9383652210235596,4.0,0.0,1.0
370860,292.3078308105469,297.1499938964844,293.1499938964844,0.2455785870552063,-4744.19189453125,304.0889892578125,0.818910539150238,0.2917410433292389,0.2621850669384002,292.1967468261719,297.1499938964844,293.1499938964844,0.3456432223320007,-6537.7529296875,304.0650329589844,0.8944143056869507,0.3837081789970398,0.3618848025798797,292.2986755371094,297.1499938964844,293.1499938964844,0.3702072501182556,-5091.4951171875,304.07244873046875,0.9110537171363832,0.4039192497730255,0.2816897928714752,292.1730041503906,297.1499938964844,293.1499938964844,0.3792423605918884,-7030.73095703125,304.0584411621094,0.918218433856964,0.4130480289459228,0.3893438279628753,292.4818725585937,297.1499938964844,293.1499938964844,0.0156547389924526,-4091.136474609375,303.3400573730469,0.4317544400691986,0.050000000745058,0.2376473546028137,289.1218566894531,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.4800720214844,289.128662109375,1.0,0.3798618018627167,0.5781841278076172,0.5781841278076172,1.0,1.0,-1.8396722078323364,0.7157182693481445,1.123953938484192,0.2865802347660064,0.0,0.0,1.0,89.87664794921875,76.0,118.0085906982422,-18699.595703125,635.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.581787109375,304.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,21232.3515625,21240.0,0.0,0.0,0.4588892161846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820479154586792,1.482066035270691,-1.8139704479835927e-05,0.0,0.0004657141980715,0.0,0.0,361.9454650878906,0.0,0.0,0.0,0.8090852499008179,4.0,0.0,1.0
370920,292.3078308105469,297.1499938964844,293.1499938964844,0.2455785870552063,-4744.19189453125,304.0889892578125,0.818910539150238,0.2917410433292389,0.2621850669384002,292.1967468261719,297.1499938964844,293.1499938964844,0.3456432223320007,-6537.7529296875,304.0650329589844,0.8944143056869507,0.3837081789970398,0.3618848025798797,292.2986755371094,297.1499938964844,293.1499938964844,0.3702072501182556,-5091.4951171875,304.07244873046875,0.9110537171363832,0.4039192497730255,0.2816897928714752,292.1730041503906,297.1499938964844,293.1499938964844,0.3792423605918884,-7030.73095703125,304.0584411621094,0.918218433856964,0.4130480289459228,0.3893438279628753,292.4818725585937,297.1499938964844,293.1499938964844,0.0156547389924526,-4091.136474609375,303.3400573730469,0.4317544400691986,0.050000000745058,0.2376473546028137,289.1218566894531,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.4800720214844,289.128662109375,1.0,0.3798618018627167,0.5781841278076172,0.5781841278076172,1.0,1.0,-1.8396722078323364,0.7157182693481445,1.123953938484192,0.2865802347660064,0.0,0.0,1.0,89.87664794921875,76.0,118.0085906982422,-18699.595703125,635.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.581787109375,304.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,21232.3515625,21240.0,0.0,0.0,0.4588892161846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820479154586792,1.482066035270691,-1.8139704479835927e-05,0.0,0.0004657141980715,0.0,0.0,361.9454650878906,0.0,0.0,0.0,0.8090852499008179,4.0,0.0,1.0
370980,292.3675537109375,297.1499938964844,293.1499938964844,0.2533322870731354,-4857.54736328125,304.09637451171875,0.8466494679450989,0.3009593486785888,0.270218163728714,292.2546081542969,297.1499938964844,293.1499938964844,0.3571304082870483,-6701.169921875,304.0741577148437,0.9304935336112976,0.396115243434906,0.3733339309692383,292.35369873046875,297.1499938964844,293.1499938964844,0.3794555962085724,-5185.765625,304.08282470703125,0.947049915790558,0.4143267869949341,0.2887394428253174,292.2312927246094,297.1499938964844,293.1499938964844,0.3914330303668976,-7199.92578125,304.068603515625,0.9561328887939452,0.4259703457355499,0.4012707769870758,292.5243835449219,297.1499938964844,293.1499938964844,0.0156762022525072,-4069.05078125,303.4765930175781,0.4479128122329712,0.050000000745058,0.2358502000570297,289.2268981933594,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5228271484375,289.2342224121094,1.0,0.3772132396697998,0.5776574611663818,0.5776574611663818,1.0,1.0,-1.8836963176727293,0.7345766425132751,1.1491196155548096,0.2960890233516693,0.0,0.0,1.0,81.320556640625,64.0,140.9495849609375,-19365.75,640.3748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1719970703125,305.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21239.53125,21240.0,0.0,0.0,0.4740687012672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482298493385315,1.4823166131973269,-1.8145839931094088e-05,0.0,0.0004811194667126,0.0,0.0,362.1290893554688,0.0,0.0,0.0,0.8091993927955627,4.0,0.0,1.0
371040,292.3675537109375,297.1499938964844,293.1499938964844,0.2533322870731354,-4857.54736328125,304.09637451171875,0.8466494679450989,0.3009593486785888,0.270218163728714,292.2546081542969,297.1499938964844,293.1499938964844,0.3571304082870483,-6701.169921875,304.0741577148437,0.9304935336112976,0.396115243434906,0.3733339309692383,292.35369873046875,297.1499938964844,293.1499938964844,0.3794555962085724,-5185.765625,304.08282470703125,0.947049915790558,0.4143267869949341,0.2887394428253174,292.2312927246094,297.1499938964844,293.1499938964844,0.3914330303668976,-7199.92578125,304.068603515625,0.9561328887939452,0.4259703457355499,0.4012707769870758,292.5243835449219,297.1499938964844,293.1499938964844,0.0156762022525072,-4069.05078125,303.4765930175781,0.4479128122329712,0.050000000745058,0.2358502000570297,289.2268981933594,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5228271484375,289.2342224121094,1.0,0.3772132396697998,0.5776574611663818,0.5776574611663818,1.0,1.0,-1.8836963176727293,0.7345766425132751,1.1491196155548096,0.2960890233516693,0.0,0.0,1.0,81.320556640625,64.0,140.9495849609375,-19365.75,640.3748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1719970703125,305.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21239.53125,21240.0,0.0,0.0,0.4740687012672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482298493385315,1.4823166131973269,-1.8145839931094088e-05,0.0,0.0004811194667126,0.0,0.0,362.1290893554688,0.0,0.0,0.0,0.8091993927955627,4.0,0.0,1.0
371100,292.395751953125,297.1499938964844,293.1499938964844,0.2568414509296417,-4908.42431640625,304.0997314453125,0.8635160326957703,0.3053309619426727,0.274005115032196,292.28204345703125,297.1499938964844,293.1499938964844,0.3624249696731567,-6775.95361328125,304.07830810546875,0.9523500204086304,0.402069479227066,0.3788047432899475,292.3796691894531,297.1499938964844,293.1499938964844,0.3836421072483063,-5228.19775390625,304.0874328613281,0.9667943120002748,0.4193124175071716,0.2920987606048584,292.2589111328125,297.1499938964844,293.1499938964844,0.3970527052879333,-7277.40966796875,304.0731811523437,0.975749969482422,0.4321818649768829,0.4069797098636627,292.5437927246094,297.1499938964844,293.1499938964844,0.0156695879995822,-4055.563720703125,303.5436706542969,0.4588665664196014,0.050000000745058,0.2348778396844864,289.2821350097656,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5423583984375,289.2894592285156,1.0,0.3754310011863708,0.577445387840271,0.577445387840271,1.0,1.0,-1.9045354127883911,0.7435523271560669,1.1609830856323242,0.3006191849708557,0.0,0.0,1.0,76.6308822631836,64.0,147.33001708984375,-19688.07421875,640.8018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4586486816406,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,21239.880859375,22320.0,0.0,0.0,0.4808679819107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823106527328491,1.4823288917541504,-1.814613824535627e-05,0.0,0.0004880198684986,0.0,0.0,362.1380310058594,0.0,0.0,0.0,0.9592049717903136,4.0,0.0,1.0
371160,292.4229431152344,297.1499938964844,293.1499938964844,0.2595484256744385,-4946.404296875,304.1039428710937,0.8831388354301453,0.3095422387123108,0.2776432633399963,292.3085632324219,297.1499938964844,293.1499938964844,0.3666373193264007,-6833.80712890625,304.0837097167969,0.9744250178337096,0.4078559875488281,0.384112000465393,292.4047241210937,297.1499938964844,293.1499938964844,0.3867159485816955,-5258.05419921875,304.0932006835937,0.9861104488372804,0.4241496324539184,0.2953516244888305,292.2856140136719,297.1499938964844,293.1499938964844,0.4015020132064819,-7336.99951171875,304.0790710449219,0.9942985773086548,0.4382255375385284,0.4125252366065979,292.5621032714844,297.1499938964844,293.1499938964844,0.0156148001551628,-4033.07421875,303.6109619140625,0.4712156355381012,0.050000000745058,0.2338690459728241,289.3662414550781,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56072998046875,289.37579345703125,1.0,0.3734060525894165,0.577265739440918,0.577265739440918,1.0,1.0,-1.924631953239441,0.7522397041320801,1.1723922491073608,0.3050083518028259,0.0,0.0,1.0,71.73497772216797,82.0,188.3821716308593,-20108.447265625,639.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7160339355469,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,22290.84375,22320.0,0.0,0.0,0.4874165952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185407400131226,1.518559813499451,-1.904402051877696e-05,0.0,0.0004946658737026,0.0,0.0,389.3462219238281,0.0,0.0,0.0,0.8290839791297913,4.0,0.0,1.0
371220,292.4749755859375,297.1499938964844,293.1499938964844,0.2657025754451751,-5034.89892578125,304.1090087890625,0.893667995929718,0.3174139261245727,0.2848258018493652,292.3592834472656,297.1499938964844,293.1499938964844,0.3761044442653656,-6966.7236328125,304.0899658203125,0.9849544763565063,0.4188882112503052,0.3946239352226257,292.4525146484375,297.1499938964844,293.1499938964844,0.3940261900424957,-5331.99365234375,304.0998840332031,0.994197964668274,0.4333384931087494,0.30182084441185,292.3323669433594,297.1499938964844,293.1499938964844,0.4060020446777344,-7391.798828125,304.0950927734375,0.9990000128746032,0.4506199657917022,0.4185596704483032,292.5958557128906,297.1499938964844,293.1499938964844,0.0157942250370979,-4032.4423828125,303.73944091796875,0.4730347096920013,0.050000000745058,0.2337068170309066,289.48699951171875,291.1499938964844,258.23468017578125,257.6015014648437,279.1471252441406,292.5946655273437,289.4940795898437,1.0,0.3787769675254822,0.5770842432975769,0.5770842432975769,1.0,1.0,-1.960689902305603,0.7679866552352905,1.1927032470703125,0.3129799664020538,0.0,0.0,1.0,71.7612533569336,100.0,169.180419921875,-20675.46484375,667.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2052307128906,305.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,22318.037109375,22320.0,0.0,0.0,0.4992728233337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519466757774353,1.5194858312606812,-1.906725265143905e-05,0.0,0.0005066984449513,0.0,0.0,390.0588989257813,0.0,0.0,0.0,0.8294925689697266,4.0,0.0,1.0
371280,292.4749755859375,297.1499938964844,293.1499938964844,0.2657025754451751,-5034.89892578125,304.1090087890625,0.893667995929718,0.3174139261245727,0.2848258018493652,292.3592834472656,297.1499938964844,293.1499938964844,0.3761044442653656,-6966.7236328125,304.0899658203125,0.9849544763565063,0.4188882112503052,0.3946239352226257,292.4525146484375,297.1499938964844,293.1499938964844,0.3940261900424957,-5331.99365234375,304.0998840332031,0.994197964668274,0.4333384931087494,0.30182084441185,292.3323669433594,297.1499938964844,293.1499938964844,0.4060020446777344,-7391.798828125,304.0950927734375,0.9990000128746032,0.4506199657917022,0.4185596704483032,292.5958557128906,297.1499938964844,293.1499938964844,0.0157942250370979,-4032.4423828125,303.73944091796875,0.4730347096920013,0.050000000745058,0.2337068170309066,289.48699951171875,291.1499938964844,258.23468017578125,257.6015014648437,279.1471252441406,292.5946655273437,289.4940795898437,1.0,0.3787769675254822,0.5770842432975769,0.5770842432975769,1.0,1.0,-1.960689902305603,0.7679866552352905,1.1927032470703125,0.3129799664020538,0.0,0.0,1.0,71.7612533569336,100.0,169.180419921875,-20675.46484375,667.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2052307128906,305.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,22318.037109375,22320.0,0.0,0.0,0.4992728233337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519466757774353,1.5194858312606812,-1.906725265143905e-05,0.0,0.0005066984449513,0.0,0.0,390.0588989257813,0.0,0.0,0.0,0.8294925689697266,4.0,0.0,1.0
371340,292.5245361328125,297.1499938964844,293.1499938964844,0.2717573940753937,-5122.3251953125,304.1125183105469,0.8874028325080872,0.324459820985794,0.2914651334285736,292.4076232910156,297.1499938964844,293.1499938964844,0.3856525421142578,-7101.326171875,304.093994140625,0.979639768600464,0.4291172325611114,0.4045885503292084,292.4978942871094,297.1499938964844,293.1499938964844,0.4015240669250488,-5408.68505859375,304.10400390625,0.9880829453468324,0.4418041110038757,0.3079399168491363,292.3799133300781,297.1499938964844,293.1499938964844,0.4227695763111114,-7632.19970703125,304.0849914550781,0.9988625645637512,0.4617229104042053,0.4350775480270386,292.62701416015625,297.1499938964844,293.1499938964844,0.0161269828677177,-4054.87109375,303.86004638671875,0.4635132253170013,0.050000000745058,0.2345024794340133,289.57672119140625,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.6259155273437,289.5810241699219,1.0,0.3900686502456665,0.5764935612678528,0.5764935612678528,1.0,1.0,-2.008853912353516,0.7887478470802307,1.2201061248779297,0.3233048021793365,0.0,0.0,1.0,77.23035430908203,118.0,128.44375610351562,-21288.171875,724.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.642333984375,306.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,22319.87890625,23400.0,0.0,0.0,0.5097815990447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195293426513672,1.519548416137695,-1.906882607727312e-05,0.0,0.0005173635436221,0.0,0.0,390.107177734375,0.0,0.0,0.0,0.979521095752716,4.0,0.0,1.0
371400,292.5245361328125,297.1499938964844,293.1499938964844,0.2717573940753937,-5122.3251953125,304.1125183105469,0.8874028325080872,0.324459820985794,0.2914651334285736,292.4076232910156,297.1499938964844,293.1499938964844,0.3856525421142578,-7101.326171875,304.093994140625,0.979639768600464,0.4291172325611114,0.4045885503292084,292.4978942871094,297.1499938964844,293.1499938964844,0.4015240669250488,-5408.68505859375,304.10400390625,0.9880829453468324,0.4418041110038757,0.3079399168491363,292.3799133300781,297.1499938964844,293.1499938964844,0.4227695763111114,-7632.19970703125,304.0849914550781,0.9988625645637512,0.4617229104042053,0.4350775480270386,292.62701416015625,297.1499938964844,293.1499938964844,0.0161269828677177,-4054.87109375,303.86004638671875,0.4635132253170013,0.050000000745058,0.2345024794340133,289.57672119140625,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.6259155273437,289.5810241699219,1.0,0.3900686502456665,0.5764935612678528,0.5764935612678528,1.0,1.0,-2.008853912353516,0.7887478470802307,1.2201061248779297,0.3233048021793365,0.0,0.0,1.0,77.23035430908203,118.0,128.44375610351562,-21288.171875,724.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.642333984375,306.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,22319.87890625,23400.0,0.0,0.0,0.5097815990447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195293426513672,1.519548416137695,-1.906882607727312e-05,0.0,0.0005173635436221,0.0,0.0,390.107177734375,0.0,0.0,0.0,0.979521095752716,4.0,0.0,1.0
371460,292.57159423828125,297.1499938964844,293.1499938964844,0.2769108116626739,-5195.6884765625,304.1163330078125,0.867003858089447,0.3307685852050781,0.2976504564285278,292.4534912109375,297.1499938964844,293.1499938964844,0.3941103219985962,-7219.1826171875,304.0984191894531,0.9586469531059264,0.4386222660541534,0.4140864014625549,292.5408020019531,297.1499938964844,293.1499938964844,0.40799480676651,-5474.07763671875,304.1083984375,0.9670865535736084,0.4496249854564667,0.3137713372707367,292.429931640625,297.1499938964844,293.1499938964844,0.4312614798545837,-7746.87158203125,304.09234619140625,0.9809581637382508,0.4710809588432312,0.4445405304431915,292.6562194824219,297.1499938964844,293.1499938964844,0.0165726859122514,-4090.156494140625,303.9733581542969,0.4425603747367859,0.050000000745058,0.2363787293434143,289.6788330078125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6552124023437,289.6828308105469,1.0,0.404714435338974,0.5762306451797485,0.5762306451797485,1.0,1.0,-2.048234462738037,0.8059221506118774,1.2423123121261597,0.3320274353027344,0.0,0.0,1.0,88.27662658691406,136.0,125.74675750732422,-21903.560546875,795.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97509765625,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23392.822265625,23400.0,0.0,0.0,0.5198043584823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556235313415527,1.5556435585021973,-1.998548759729601e-05,0.0,0.0005275353323668,0.0,0.0,418.5721740722656,0.0,0.0,0.0,0.8492446541786194,4.0,0.0,1.0
371520,292.57159423828125,297.1499938964844,293.1499938964844,0.2769108116626739,-5195.6884765625,304.1163330078125,0.867003858089447,0.3307685852050781,0.2976504564285278,292.4534912109375,297.1499938964844,293.1499938964844,0.3941103219985962,-7219.1826171875,304.0984191894531,0.9586469531059264,0.4386222660541534,0.4140864014625549,292.5408020019531,297.1499938964844,293.1499938964844,0.40799480676651,-5474.07763671875,304.1083984375,0.9670865535736084,0.4496249854564667,0.3137713372707367,292.429931640625,297.1499938964844,293.1499938964844,0.4312614798545837,-7746.87158203125,304.09234619140625,0.9809581637382508,0.4710809588432312,0.4445405304431915,292.6562194824219,297.1499938964844,293.1499938964844,0.0165726859122514,-4090.156494140625,303.9733581542969,0.4425603747367859,0.050000000745058,0.2363787293434143,289.6788330078125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6552124023437,289.6828308105469,1.0,0.404714435338974,0.5762306451797485,0.5762306451797485,1.0,1.0,-2.048234462738037,0.8059221506118774,1.2423123121261597,0.3320274353027344,0.0,0.0,1.0,88.27662658691406,136.0,125.74675750732422,-21903.560546875,795.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97509765625,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23392.822265625,23400.0,0.0,0.0,0.5198043584823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556235313415527,1.5556435585021973,-1.998548759729601e-05,0.0,0.0005275353323668,0.0,0.0,418.5721740722656,0.0,0.0,0.0,0.8492446541786194,4.0,0.0,1.0
371580,292.616455078125,297.1499938964844,293.1499938964844,0.2824140191078186,-5275.125,304.1183776855469,0.8451405763626099,0.336317777633667,0.3032674193382263,292.4972839355469,297.1499938964844,293.1499938964844,0.4033001065254211,-7348.5771484375,304.10028076171875,0.9319170117378236,0.4473842084407806,0.4230027496814728,292.5815734863281,297.1499938964844,293.1499938964844,0.4153284430503845,-5549.576171875,304.11004638671875,0.9397019743919371,0.4567887187004089,0.3192311823368072,292.4747314453125,297.1499938964844,293.1499938964844,0.4409377574920654,-7879.68603515625,304.09539794921875,0.9567766189575196,0.4802324771881103,0.4537290632724762,292.683837890625,297.1499938964844,293.1499938964844,0.0171718429774045,-4147.1865234375,304.0782775878906,0.4233194291591644,0.050000000745058,0.2388255149126052,289.73223876953125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6828918457031,289.73492431640625,1.0,0.4212288856506347,0.5760878920555115,0.5760878920555115,1.0,1.0,-2.086220026016236,0.8226311206817627,1.2635889053344729,0.3405140340328216,0.0,0.0,1.0,102.3529052734375,154.0,85.11446380615234,-22360.701171875,879.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27197265625,306.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,23399.576171875,23400.0,0.0,0.0,0.5289268493652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558481216430664,1.5558680295944214,-1.9991257431684065e-05,0.0,0.0005367935518734,0.0,0.0,418.7534790039063,0.0,0.0,0.0,0.8493468165397644,4.0,0.0,1.0
371640,292.616455078125,297.1499938964844,293.1499938964844,0.2824140191078186,-5275.125,304.1183776855469,0.8451405763626099,0.336317777633667,0.3032674193382263,292.4972839355469,297.1499938964844,293.1499938964844,0.4033001065254211,-7348.5771484375,304.10028076171875,0.9319170117378236,0.4473842084407806,0.4230027496814728,292.5815734863281,297.1499938964844,293.1499938964844,0.4153284430503845,-5549.576171875,304.11004638671875,0.9397019743919371,0.4567887187004089,0.3192311823368072,292.4747314453125,297.1499938964844,293.1499938964844,0.4409377574920654,-7879.68603515625,304.09539794921875,0.9567766189575196,0.4802324771881103,0.4537290632724762,292.683837890625,297.1499938964844,293.1499938964844,0.0171718429774045,-4147.1865234375,304.0782775878906,0.4233194291591644,0.050000000745058,0.2388255149126052,289.73223876953125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6828918457031,289.73492431640625,1.0,0.4212288856506347,0.5760878920555115,0.5760878920555115,1.0,1.0,-2.086220026016236,0.8226311206817627,1.2635889053344729,0.3405140340328216,0.0,0.0,1.0,102.3529052734375,154.0,85.11446380615234,-22360.701171875,879.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27197265625,306.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,23399.576171875,23400.0,0.0,0.0,0.5289268493652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558481216430664,1.5558680295944214,-1.9991257431684065e-05,0.0,0.0005367935518734,0.0,0.0,418.7534790039063,0.0,0.0,0.0,0.8493468165397644,4.0,0.0,1.0
371700,292.6381225585937,297.1499938964844,293.1499938964844,0.2850679159164428,-5313.39794921875,304.1192932128906,0.8348533511161804,0.3388243913650512,0.3058641850948334,292.5184326171875,297.1499938964844,293.1499938964844,0.407849907875061,-7412.513671875,304.1010437011719,0.918463170528412,0.4515009224414825,0.4272423088550567,292.6011657714844,297.1499938964844,293.1499938964844,0.4189884662628174,-5587.25537109375,304.11065673828125,0.925491213798523,0.46014004945755,0.3218230307102203,292.4959716796875,297.1499938964844,293.1499938964844,0.4458405971527099,-7947.04052734375,304.0964050292969,0.9436429142951964,0.4846172630786896,0.458199679851532,292.6971130371094,297.1499938964844,293.1499938964844,0.0175080653280019,-4179.79296875,304.1281433105469,0.4152299463748932,0.050000000745058,0.2402058690786361,289.75201416015625,291.1499938964844,258.3500671386719,257.7442321777344,279.1485595703125,292.6961975097656,289.7542419433594,1.0,0.4298590123653412,0.5760666728019714,0.5760666728019714,1.0,1.0,-2.1045706272125244,0.8307566046714783,1.273814082145691,0.3446652889251709,0.0,0.0,1.0,110.2200698852539,154.0,69.85462951660156,-22576.16796875,924.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4076538085937,306.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,23399.892578125,24480.0,0.0,0.0,0.5331884622573853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558586120605469,1.5558786392211914,-1.999152846110519e-05,0.0,0.0005411185557022,0.0,0.0,418.7619934082031,0.0,0.0,0.0,0.9993516206741332,4.0,0.0,1.0
371760,292.6593322753906,297.1499938964844,293.1499938964844,0.2869277000427246,-5339.15771484375,304.1214904785156,0.8257588148117065,0.3411409854888916,0.308299720287323,292.5391845703125,297.1499938964844,293.1499938964844,0.4113433063030243,-7460.17822265625,304.1036071777344,0.906947672367096,0.4554275870323181,0.4313136637210846,292.620361328125,297.1499938964844,293.1499938964844,0.4215938448905945,-5613.04248046875,304.1130676269531,0.9129446744918824,0.4633229970932007,0.3243062198162079,292.51666259765625,297.1499938964844,293.1499938964844,0.4496375024318695,-7997.69482421875,304.0992431640625,0.9314809441566468,0.4888354837894439,0.4625312387943268,292.7100830078125,297.1499938964844,293.1499938964844,0.0180400405079126,-4239.13427734375,304.14715576171875,0.410478264093399,0.0518907755613327,0.2443575263023376,289.7981262207031,291.1499938964844,258.3690185546875,257.7681884765625,279.14813232421875,292.7091979980469,289.8013610839844,1.0,0.4387188255786896,0.575956404209137,0.575956404209137,1.0,1.0,-2.125540971755981,0.8400157690048218,1.2855252027511597,0.3491916060447693,0.0,0.0,1.0,118.13309478759766,172.0,92.99789428710938,-22917.267578125,973.1198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5128173828125,307.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,24452.47265625,24480.0,0.0,0.0,0.5375139117240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904667377471924,1.5904875993728638,-2.0890791347483173e-05,0.0,0.00054550828645,0.0,0.0,447.3328552246094,0.0,0.0,0.0,0.8683062195777893,4.0,0.0,1.0
371820,292.700439453125,297.1499938964844,293.1499938964844,0.2922514975070953,-5416.6572265625,304.1220703125,0.8109267950057983,0.3452358841896057,0.3126171231269836,292.57958984375,297.1499938964844,293.1499938964844,0.4208106398582458,-7593.8876953125,304.10321044921875,0.89021235704422,0.4627082943916321,0.4388521313667297,292.65753173828125,297.1499938964844,293.1499938964844,0.4294314384460449,-5694.51416015625,304.1122131347656,0.8946645259857178,0.4692020118236542,0.3288798630237579,292.5567321777344,297.1499938964844,293.1499938964844,0.4600337743759155,-8141.47509765625,304.0987243652344,0.9123272895812988,0.4967528581619262,0.4706443250179291,292.7406311035156,297.1499938964844,293.1499938964844,0.022107794880867,-4682.671875,304.1413879394531,0.4156446158885956,0.0568615980446338,0.2699062824249267,289.79376220703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.739501953125,289.7922668457031,1.0,0.4576491415500641,0.5752925872802734,0.5752925872802734,1.0,1.0,-2.1857028007507324,0.8661173582077026,1.3195853233337402,0.3622004985809326,0.0,0.0,1.0,133.40968322753906,190.0,10.194292068481444,-23428.734375,1089.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6737976074219,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,24478.12890625,24480.0,0.0,0.0,0.546108067035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913008451461792,1.59132182598114,-2.09127101697959e-05,0.0,0.0005542302969843,0.0,0.0,448.0370788574219,0.0,0.0,0.0,0.868703305721283,4.0,0.0,1.0
371880,292.700439453125,297.1499938964844,293.1499938964844,0.2922514975070953,-5416.6572265625,304.1220703125,0.8109267950057983,0.3452358841896057,0.3126171231269836,292.57958984375,297.1499938964844,293.1499938964844,0.4208106398582458,-7593.8876953125,304.10321044921875,0.89021235704422,0.4627082943916321,0.4388521313667297,292.65753173828125,297.1499938964844,293.1499938964844,0.4294314384460449,-5694.51416015625,304.1122131347656,0.8946645259857178,0.4692020118236542,0.3288798630237579,292.5567321777344,297.1499938964844,293.1499938964844,0.4600337743759155,-8141.47509765625,304.0987243652344,0.9123272895812988,0.4967528581619262,0.4706443250179291,292.7406311035156,297.1499938964844,293.1499938964844,0.022107794880867,-4682.671875,304.1413879394531,0.4156446158885956,0.0568615980446338,0.2699062824249267,289.79376220703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.739501953125,289.7922668457031,1.0,0.4576491415500641,0.5752925872802734,0.5752925872802734,1.0,1.0,-2.1857028007507324,0.8661173582077026,1.3195853233337402,0.3622004985809326,0.0,0.0,1.0,133.40968322753906,190.0,10.194292068481444,-23428.734375,1089.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6737976074219,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,24478.12890625,24480.0,0.0,0.0,0.546108067035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913008451461792,1.59132182598114,-2.09127101697959e-05,0.0,0.0005542302969843,0.0,0.0,448.0370788574219,0.0,0.0,0.0,0.868703305721283,4.0,0.0,1.0
371940,292.7393798828125,297.1499938964844,293.1499938964844,0.2978140115737915,-5497.84033203125,304.1221008300781,0.7942143082618713,0.3487252593040466,0.3164798319339752,292.6183166503906,297.1499938964844,293.1499938964844,0.4307823479175567,-7734.451171875,304.1022033691406,0.8728799819946289,0.4693017899990082,0.4458475708961487,292.6928405761719,297.1499938964844,293.1499938964844,0.4379085302352905,-5782.61865234375,304.1107177734375,0.8763043284416199,0.4745165109634399,0.333138108253479,292.59490966796875,297.1499938964844,293.1499938964844,0.4710983037948608,-8294.2236328125,304.097412109375,0.8940315246582031,0.5040422081947327,0.4782755076885223,292.7748718261719,297.1499938964844,293.1499938964844,0.0257852710783481,-5039.24462890625,304.1381530761719,0.4151816964149475,0.0602933838963508,0.2897877991199493,289.7569274902344,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.77374267578125,289.7548217773437,1.0,0.4766871333122253,0.5750731825828552,0.5750731825828552,1.0,1.0,-2.2369117736816406,0.8886862397193909,1.348225474357605,0.3736486434936523,0.0,0.0,1.0,151.12144470214844,208.0,-35.2051887512207,-23840.322265625,1211.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.789794921875,307.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24479.8828125,25560.0,0.0,0.0,0.5546122193336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591357946395874,1.5913788080215454,-2.0914210836053823e-05,0.0,0.0005628609214909,0.0,0.0,448.0852661132813,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.7393798828125,297.1499938964844,293.1499938964844,0.2978140115737915,-5497.84033203125,304.1221008300781,0.7942143082618713,0.3487252593040466,0.3164798319339752,292.6183166503906,297.1499938964844,293.1499938964844,0.4307823479175567,-7734.451171875,304.1022033691406,0.8728799819946289,0.4693017899990082,0.4458475708961487,292.6928405761719,297.1499938964844,293.1499938964844,0.4379085302352905,-5782.61865234375,304.1107177734375,0.8763043284416199,0.4745165109634399,0.333138108253479,292.59490966796875,297.1499938964844,293.1499938964844,0.4710983037948608,-8294.2236328125,304.097412109375,0.8940315246582031,0.5040422081947327,0.4782755076885223,292.7748718261719,297.1499938964844,293.1499938964844,0.0257852710783481,-5039.24462890625,304.1381530761719,0.4151816964149475,0.0602933838963508,0.2897877991199493,289.7569274902344,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.77374267578125,289.7548217773437,1.0,0.4766871333122253,0.5750731825828552,0.5750731825828552,1.0,1.0,-2.2369117736816406,0.8886862397193909,1.348225474357605,0.3736486434936523,0.0,0.0,1.0,151.12144470214844,208.0,-35.2051887512207,-23840.322265625,1211.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.789794921875,307.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24479.8828125,25560.0,0.0,0.0,0.5546122193336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591357946395874,1.5913788080215454,-2.0914210836053823e-05,0.0,0.0005628609214909,0.0,0.0,448.0852661132813,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.77642822265625,297.1499938964844,293.1499938964844,0.3021343946456909,-5559.6171875,304.1241149902344,0.7783288955688477,0.3516134917736053,0.3198572099208832,292.6557312011719,297.1499938964844,293.1499938964844,0.4391116499900818,-7849.56591796875,304.1040954589844,0.8569403886795044,0.4751847088336944,0.4522326290607452,292.7266845703125,297.1499938964844,293.1499938964844,0.4448407292366028,-5853.15478515625,304.1120910644531,0.8594666123390198,0.4792377352714538,0.3370270133018493,292.631591796875,297.1499938964844,293.1499938964844,0.4804839789867401,-8421.2783203125,304.09912109375,0.8773865103721619,0.5106643438339233,0.485338807106018,292.8089904785156,297.1499938964844,293.1499938964844,0.0288839749991893,-5315.46240234375,304.136962890625,0.4121084809303283,0.062879592180252,0.3055398762226105,289.7508544921875,291.1499938964844,258.4923095703125,257.9262390136719,279.15008544921875,292.80792236328125,289.7489318847656,1.0,0.4951830208301544,0.5752282738685608,0.5752282738685608,1.0,1.0,-2.2807188034057617,0.9083724617958068,1.3723464012145996,0.3837549984455108,0.0,0.0,1.0,170.15591430664062,226.0,-27.499908447265625,-24296.787109375,1335.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8492431640625,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,25550.109375,25560.0,0.0,0.0,0.5633405447006226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257717609405518,1.6257935762405396,-2.18285495066084e-05,0.0,0.000571719079744,0.0,0.0,477.788818359375,0.0,0.0,0.0,0.8879863023757935,4.0,0.0,1.0
372120,292.77642822265625,297.1499938964844,293.1499938964844,0.3021343946456909,-5559.6171875,304.1241149902344,0.7783288955688477,0.3516134917736053,0.3198572099208832,292.6557312011719,297.1499938964844,293.1499938964844,0.4391116499900818,-7849.56591796875,304.1040954589844,0.8569403886795044,0.4751847088336944,0.4522326290607452,292.7266845703125,297.1499938964844,293.1499938964844,0.4448407292366028,-5853.15478515625,304.1120910644531,0.8594666123390198,0.4792377352714538,0.3370270133018493,292.631591796875,297.1499938964844,293.1499938964844,0.4804839789867401,-8421.2783203125,304.09912109375,0.8773865103721619,0.5106643438339233,0.485338807106018,292.8089904785156,297.1499938964844,293.1499938964844,0.0288839749991893,-5315.46240234375,304.136962890625,0.4121084809303283,0.062879592180252,0.3055398762226105,289.7508544921875,291.1499938964844,258.4923095703125,257.9262390136719,279.15008544921875,292.80792236328125,289.7489318847656,1.0,0.4951830208301544,0.5752282738685608,0.5752282738685608,1.0,1.0,-2.2807188034057617,0.9083724617958068,1.3723464012145996,0.3837549984455108,0.0,0.0,1.0,170.15591430664062,226.0,-27.499908447265625,-24296.787109375,1335.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8492431640625,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,25550.109375,25560.0,0.0,0.0,0.5633405447006226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257717609405518,1.6257935762405396,-2.18285495066084e-05,0.0,0.000571719079744,0.0,0.0,477.788818359375,0.0,0.0,0.0,0.8879863023757935,4.0,0.0,1.0
372180,292.8114929199219,297.1499938964844,293.1499938964844,0.3067213594913482,-5625.79443359375,304.1251220703125,0.7642295956611633,0.3539718091487884,0.3227708041667938,292.6915283203125,297.1499938964844,293.1499938964844,0.4479545354843139,-7972.1826171875,304.1047058105469,0.8430812954902649,0.4804488718509674,0.4580402076244354,292.7586669921875,297.1499938964844,293.1499938964844,0.4524268507957458,-5930.80712890625,304.11212158203125,0.8448750972747803,0.4834713637828827,0.3405779302120209,292.6664733886719,297.1499938964844,293.1499938964844,0.4905430972576141,-8557.8662109375,304.0993347167969,0.8627857565879822,0.5167235136032104,0.4918733835220337,292.8414306640625,297.1499938964844,293.1499938964844,0.0317315272986888,-5560.55810546875,304.1365966796875,0.4083519876003265,0.0649398192763328,0.318775326013565,289.7120666503906,291.1499938964844,258.5362854003906,257.9833374023437,279.15289306640625,292.8404541015625,289.710205078125,1.0,0.5128746628761292,0.5756627321243286,0.5756627321243286,1.0,1.0,-2.319211483001709,0.9260035753250122,1.3932080268859863,0.3929364681243896,0.0,0.0,1.0,189.75784301757807,214.0,-45.81245803833008,-24595.46484375,1458.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92315673828125,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25559.587890625,25560.0,0.0,0.0,0.5716622471809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260732412338257,1.626095175743103,-2.1836647647432983e-05,0.0,0.0005801645456813,0.0,0.0,478.0547180175781,0.0,0.0,0.0,0.8876797556877136,4.0,0.0,1.0
