time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8114929199219,297.1499938964844,293.1499938964844,0.3067213594913482,-5625.79443359375,304.1251220703125,0.7642295956611633,0.3539718091487884,0.3227708041667938,292.6915283203125,297.1499938964844,293.1499938964844,0.4479545354843139,-7972.1826171875,304.1047058105469,0.8430812954902649,0.4804488718509674,0.4580402076244354,292.7586669921875,297.1499938964844,293.1499938964844,0.4524268507957458,-5930.80712890625,304.11212158203125,0.8448750972747803,0.4834713637828827,0.3405779302120209,292.6664733886719,297.1499938964844,293.1499938964844,0.4905430972576141,-8557.8662109375,304.0993347167969,0.8627857565879822,0.5167235136032104,0.4918733835220337,292.8414306640625,297.1499938964844,293.1499938964844,0.0317315272986888,-5560.55810546875,304.1365966796875,0.4083519876003265,0.0649398192763328,0.318775326013565,289.7120666503906,291.1499938964844,258.5362854003906,257.9833374023437,279.15289306640625,292.8404541015625,289.710205078125,1.0,0.5128746628761292,0.5756627321243286,0.5756627321243286,1.0,1.0,-2.319211483001709,0.9260035753250122,1.3932080268859863,0.3929364681243896,0.0,0.0,1.0,189.75784301757807,214.0,-45.81245803833008,-24595.46484375,1458.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92315673828125,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25559.587890625,25560.0,0.0,0.0,0.5716622471809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260732412338257,1.626095175743103,-2.1836647647432983e-05,0.0,0.0005801645456813,0.0,0.0,478.0547180175781,0.0,0.0,0.0,0.8876797556877136,4.0,0.0,1.0
372300,292.828125,297.1499938964844,293.1499938964844,0.3085966408252716,-5652.51220703125,304.126220703125,0.7613086700439453,0.3549900949001312,0.3238972127437591,292.7087097167969,297.1499938964844,293.1499938964844,0.4519001543521881,-8026.21923828125,304.10577392578125,0.8405404090881348,0.4828860163688659,0.4605677127838135,292.7738647460937,297.1499938964844,293.1499938964844,0.4557951390743255,-5964.84716796875,304.1128845214844,0.8420496582984924,0.4854467809200287,0.3421113491058349,292.68310546875,297.1499938964844,293.1499938964844,0.4951182305812835,-8619.2431640625,304.1002502441406,0.8601828217506409,0.5195828080177307,0.4947868287563324,292.8567199707031,297.1499938964844,293.1499938964844,0.0328691899776458,-5656.33056640625,304.136962890625,0.4084973335266113,0.0658473372459411,0.3238742649555206,289.6949462890625,291.1499938964844,258.5586853027344,258.0124816894531,279.1545715332031,292.85577392578125,289.6935119628906,1.0,0.5175163149833679,0.576017439365387,0.576017439365387,1.0,1.0,-2.3350729942321777,0.9334480166435242,1.4016249179840088,0.3969381153583526,0.0,0.0,1.0,194.9754333496093,214.0,-45.354679107666016,-24727.94140625,1499.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9674072265625,307.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,25559.89453125,26640.0,0.0,0.0,0.5756300687789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260830163955688,1.6261048316955566,-2.1836909581907094e-05,0.0,0.0005841912934556,0.0,0.0,478.0633239746094,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.84405517578125,297.1499938964844,293.1499938964844,0.3094210922718048,-5663.0302734375,304.1290588378906,0.7604817152023315,0.3559383451938629,0.3248515129089355,292.72528076171875,297.1499938964844,293.1499938964844,0.4543761014938354,-8058.25439453125,304.1093139648437,0.840216875076294,0.485216349363327,0.4628844559192657,292.7884216308594,297.1499938964844,293.1499938964844,0.4577240645885467,-5983.005859375,304.1161193847656,0.8414789438247681,0.4873513877391815,0.3435149192810058,292.6991271972656,297.1499938964844,293.1499938964844,0.4981308579444885,-8657.63671875,304.10382080078125,0.859967052936554,0.5223491787910461,0.497504323720932,292.8711853027344,297.1499938964844,293.1499938964844,0.0337276197969913,-5725.7177734375,304.1377868652344,0.4097731411457062,0.0667212009429931,0.3282475471496582,289.7126159667969,291.1499938964844,258.5813293457031,258.0419921875,279.1560974121094,292.87030029296875,289.7127685546875,1.0,0.5204898715019226,0.5764369368553162,0.5764369368553162,1.0,1.0,-2.349208354949951,0.9402021169662476,1.4090063571929932,0.4005903899669647,0.0,0.0,1.0,197.4123687744141,202.0,-3.5809152126312256,-24971.34375,1526.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9953918457031,307.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26613.251953125,26640.0,0.0,0.0,0.5796876549720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65925133228302,1.6592741012573242,-2.273683821840677e-05,0.0,0.0005883092526346,0.0,0.0,507.9184265136719,0.0,0.0,0.0,0.9058759212493896,4.0,0.0,1.0
372420,292.8736877441406,297.1499938964844,293.1499938964844,0.3117849230766296,-5695.904296875,304.132080078125,0.7625829577445984,0.3576759994029999,0.3264028131961822,292.75665283203125,297.1499938964844,293.1499938964844,0.4604001939296722,-8139.24609375,304.1128234863281,0.8435540795326233,0.4896146059036255,0.4670417606830597,292.8156433105469,297.1499938964844,293.1499938964844,0.4627716541290283,-6033.06201171875,304.1189880371094,0.8443940281867981,0.4909892678260803,0.3460378348827362,292.7293395996094,297.1499938964844,293.1499938964844,0.5054061412811279,-8753.591796875,304.1070861816406,0.8638362288475037,0.5276479125022888,0.5024943351745605,292.897705078125,297.1499938964844,293.1499938964844,0.035367514938116,-5860.484375,304.1391296386719,0.4144855141639709,0.068401850759983,0.3356688618659973,289.701171875,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8969421386719,289.70074462890625,1.0,0.5226837396621704,0.5774148106575012,0.5774148106575012,1.0,1.0,-2.374009370803833,0.9523184895515442,1.421690821647644,0.4072501957416534,0.0,0.0,1.0,197.01828002929688,190.0,-12.321715354919434,-25193.583984375,1557.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0777587890625,307.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26638.37109375,26640.0,0.0,0.0,0.5873292684555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600341796875,1.6600569486618042,-2.2758298655389808e-05,0.0,0.0005960645503364,0.0,0.0,508.6376953125,0.0,0.0,0.0,0.9062210321426392,4.0,0.0,1.0
372480,292.8736877441406,297.1499938964844,293.1499938964844,0.3117849230766296,-5695.904296875,304.132080078125,0.7625829577445984,0.3576759994029999,0.3264028131961822,292.75665283203125,297.1499938964844,293.1499938964844,0.4604001939296722,-8139.24609375,304.1128234863281,0.8435540795326233,0.4896146059036255,0.4670417606830597,292.8156433105469,297.1499938964844,293.1499938964844,0.4627716541290283,-6033.06201171875,304.1189880371094,0.8443940281867981,0.4909892678260803,0.3460378348827362,292.7293395996094,297.1499938964844,293.1499938964844,0.5054061412811279,-8753.591796875,304.1070861816406,0.8638362288475037,0.5276479125022888,0.5024943351745605,292.897705078125,297.1499938964844,293.1499938964844,0.035367514938116,-5860.484375,304.1391296386719,0.4144855141639709,0.068401850759983,0.3356688618659973,289.701171875,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8969421386719,289.70074462890625,1.0,0.5226837396621704,0.5774148106575012,0.5774148106575012,1.0,1.0,-2.374009370803833,0.9523184895515442,1.421690821647644,0.4072501957416534,0.0,0.0,1.0,197.01828002929688,190.0,-12.321715354919434,-25193.583984375,1557.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0777587890625,307.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26638.37109375,26640.0,0.0,0.0,0.5873292684555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600341796875,1.6600569486618042,-2.2758298655389808e-05,0.0,0.0005960645503364,0.0,0.0,508.6376953125,0.0,0.0,0.0,0.9062210321426392,4.0,0.0,1.0
372540,292.90045166015625,297.1499938964844,293.1499938964844,0.3135872185230255,-5720.62109375,304.1350402832031,0.7681436538696289,0.3592495024204254,0.3276295661926269,292.7855529785156,297.1499938964844,293.1499938964844,0.4656185209751129,-8208.7392578125,304.11651611328125,0.8505833745002747,0.4937163591384887,0.4707324206829071,292.84051513671875,297.1499938964844,293.1499938964844,0.467117965221405,-6075.7421875,304.1221008300781,0.8510563373565674,0.4944117963314056,0.3482807576656341,292.7571716308594,297.1499938964844,293.1499938964844,0.5118737816810608,-8838.1328125,304.1106262207031,0.8716878890991211,0.5326570868492126,0.507033109664917,292.9212646484375,297.1499938964844,293.1499938964844,0.0367389693856239,-5971.98193359375,304.14044189453125,0.4214751720428467,0.0700086951255798,0.3418958783149719,289.6955261230469,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.92059326171875,289.695556640625,1.0,0.5215798616409302,0.578514814376831,0.578514814376831,1.0,1.0,-2.3955464363098145,0.9631155133247375,1.4324309825897217,0.4133003056049347,0.0,0.0,1.0,191.9901428222656,178.0,-7.442651271820068,-25416.951171875,1564.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19073486328125,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26639.916015625,27720.0,0.0,0.0,0.5942690968513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600823402404783,1.6601051092147827,-2.2759619241696782e-05,0.0,0.0006031076190993,0.0,0.0,508.6819763183594,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.90045166015625,297.1499938964844,293.1499938964844,0.3135872185230255,-5720.62109375,304.1350402832031,0.7681436538696289,0.3592495024204254,0.3276295661926269,292.7855529785156,297.1499938964844,293.1499938964844,0.4656185209751129,-8208.7392578125,304.11651611328125,0.8505833745002747,0.4937163591384887,0.4707324206829071,292.84051513671875,297.1499938964844,293.1499938964844,0.467117965221405,-6075.7421875,304.1221008300781,0.8510563373565674,0.4944117963314056,0.3482807576656341,292.7571716308594,297.1499938964844,293.1499938964844,0.5118737816810608,-8838.1328125,304.1106262207031,0.8716878890991211,0.5326570868492126,0.507033109664917,292.9212646484375,297.1499938964844,293.1499938964844,0.0367389693856239,-5971.98193359375,304.14044189453125,0.4214751720428467,0.0700086951255798,0.3418958783149719,289.6955261230469,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.92059326171875,289.695556640625,1.0,0.5215798616409302,0.578514814376831,0.578514814376831,1.0,1.0,-2.3955464363098145,0.9631155133247375,1.4324309825897217,0.4133003056049347,0.0,0.0,1.0,191.9901428222656,178.0,-7.442651271820068,-25416.951171875,1564.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19073486328125,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26639.916015625,27720.0,0.0,0.0,0.5942690968513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600823402404783,1.6601051092147827,-2.2759619241696782e-05,0.0,0.0006031076190993,0.0,0.0,508.6819763183594,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9247741699219,297.1499938964844,293.1499938964844,0.313996821641922,-5724.42041015625,304.13922119140625,0.7761193513870239,0.3606332242488861,0.3285965919494629,292.8124084472656,297.1499938964844,293.1499938964844,0.4687621891498565,-8248.2392578125,304.12225341796875,0.860253095626831,0.4975011944770813,0.4740285277366638,292.86358642578125,297.1499938964844,293.1499938964844,0.4694608151912689,-6097.0224609375,304.1273193359375,0.8603818416595459,0.4975764453411102,0.3502747714519501,292.7831420898437,297.1499938964844,293.1499938964844,0.5161067843437195,-8890.939453125,304.1164855957031,0.8823345303535461,0.537339985370636,0.5111697912216187,292.9423217773437,297.1499938964844,293.1499938964844,0.0377497337758541,-6050.94970703125,304.1419372558594,0.4304932653903961,0.0715328529477119,0.3472735285758972,289.7323608398437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94171142578125,289.7328796386719,1.0,0.518452525138855,0.5796977281570435,0.5796977281570435,1.0,1.0,-2.4144952297210693,0.9728476405143738,1.4416475296020508,0.41885706782341,0.0,0.0,1.0,184.2432556152344,166.0,24.47285842895508,-25742.181640625,1557.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2806091308594,307.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,27713.03125,27720.0,0.0,0.0,0.6010348200798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693188190460205,1.693211793899536,-2.3676426280871965e-05,0.0,0.0006099739111959,0.0,0.0,539.7259521484375,0.0,0.0,0.0,0.924366295337677,4.0,0.0,1.0
372720,292.9247741699219,297.1499938964844,293.1499938964844,0.313996821641922,-5724.42041015625,304.13922119140625,0.7761193513870239,0.3606332242488861,0.3285965919494629,292.8124084472656,297.1499938964844,293.1499938964844,0.4687621891498565,-8248.2392578125,304.12225341796875,0.860253095626831,0.4975011944770813,0.4740285277366638,292.86358642578125,297.1499938964844,293.1499938964844,0.4694608151912689,-6097.0224609375,304.1273193359375,0.8603818416595459,0.4975764453411102,0.3502747714519501,292.7831420898437,297.1499938964844,293.1499938964844,0.5161067843437195,-8890.939453125,304.1164855957031,0.8823345303535461,0.537339985370636,0.5111697912216187,292.9423217773437,297.1499938964844,293.1499938964844,0.0377497337758541,-6050.94970703125,304.1419372558594,0.4304932653903961,0.0715328529477119,0.3472735285758972,289.7323608398437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94171142578125,289.7328796386719,1.0,0.518452525138855,0.5796977281570435,0.5796977281570435,1.0,1.0,-2.4144952297210693,0.9728476405143738,1.4416475296020508,0.41885706782341,0.0,0.0,1.0,184.2432556152344,166.0,24.47285842895508,-25742.181640625,1557.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2806091308594,307.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,27713.03125,27720.0,0.0,0.0,0.6010348200798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693188190460205,1.693211793899536,-2.3676426280871965e-05,0.0,0.0006099739111959,0.0,0.0,539.7259521484375,0.0,0.0,0.0,0.924366295337677,4.0,0.0,1.0
372780,292.9470520019531,297.1499938964844,293.1499938964844,0.314748078584671,-5734.1337890625,304.1415405273437,0.7859823107719421,0.3618201017379761,0.3293333053588867,292.83740234375,297.1499938964844,293.1499938964844,0.4723697304725647,-8295.5751953125,304.12548828125,0.8720889687538147,0.5009862780570984,0.476978987455368,292.8848571777344,297.1499938964844,293.1499938964844,0.4723532795906067,-6124.9697265625,304.1300354003906,0.8718947172164917,0.5005170106887817,0.3520620763301849,292.80731201171875,297.1499938964844,293.1499938964844,0.5208829045295715,-8952.595703125,304.11968994140625,0.8951759934425354,0.5417329668998718,0.5149639248847961,292.9612121582031,297.1499938964844,293.1499938964844,0.0387211255729198,-6128.48046875,304.1430053710937,0.4415066540241241,0.072959579527378,0.3519456386566162,289.742431640625,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9606628417969,289.7430725097656,1.0,0.5140484571456909,0.5809396505355835,0.5809396505355835,1.0,1.0,-2.4312446117401123,0.9816600680351256,1.4495846033096311,0.4239815473556518,0.0,0.0,1.0,174.92649841308594,154.0,17.954635620117188,-25939.8515625,1541.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948974609375,307.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27719.615234375,27720.0,0.0,0.0,0.6071453094482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933891773223877,1.6934128999710083,-2.368205059610773e-05,0.0,0.000616175297182,0.0,0.0,539.9182739257812,0.0,0.0,0.0,0.9244245886802672,4.0,0.0,1.0
372840,292.9470520019531,297.1499938964844,293.1499938964844,0.314748078584671,-5734.1337890625,304.1415405273437,0.7859823107719421,0.3618201017379761,0.3293333053588867,292.83740234375,297.1499938964844,293.1499938964844,0.4723697304725647,-8295.5751953125,304.12548828125,0.8720889687538147,0.5009862780570984,0.476978987455368,292.8848571777344,297.1499938964844,293.1499938964844,0.4723532795906067,-6124.9697265625,304.1300354003906,0.8718947172164917,0.5005170106887817,0.3520620763301849,292.80731201171875,297.1499938964844,293.1499938964844,0.5208829045295715,-8952.595703125,304.11968994140625,0.8951759934425354,0.5417329668998718,0.5149639248847961,292.9612121582031,297.1499938964844,293.1499938964844,0.0387211255729198,-6128.48046875,304.1430053710937,0.4415066540241241,0.072959579527378,0.3519456386566162,289.742431640625,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9606628417969,289.7430725097656,1.0,0.5140484571456909,0.5809396505355835,0.5809396505355835,1.0,1.0,-2.4312446117401123,0.9816600680351256,1.4495846033096311,0.4239815473556518,0.0,0.0,1.0,174.92649841308594,154.0,17.954635620117188,-25939.8515625,1541.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948974609375,307.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27719.615234375,27720.0,0.0,0.0,0.6071453094482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933891773223877,1.6934128999710083,-2.368205059610773e-05,0.0,0.000616175297182,0.0,0.0,539.9182739257812,0.0,0.0,0.0,0.9244245886802672,4.0,0.0,1.0
372900,292.95758056640625,297.1499938964844,293.1499938964844,0.3149718344211578,-5736.81640625,304.1426696777344,0.791526198387146,0.3623201549053192,0.3296122848987579,292.84930419921875,297.1499938964844,293.1499938964844,0.4739503264427185,-8316.169921875,304.1270751953125,0.878747284412384,0.5026051998138428,0.4783295392990112,292.8948974609375,297.1499938964844,293.1499938964844,0.4736159741878509,-6137.08544921875,304.1313781738281,0.8784047961235046,0.5019015073776245,0.3528873920440674,292.8187561035156,297.1499938964844,293.1499938964844,0.5230506062507629,-8980.4462890625,304.1212463378906,0.9023120403289796,0.5438202619552612,0.5167462825775146,292.9699401855469,297.1499938964844,293.1499938964844,0.0391486510634422,-6162.4228515625,304.1434936523437,0.4477667212486267,0.0736337453126907,0.3540447056293487,289.7489318847656,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9694519042969,289.74969482421875,1.0,0.5115087628364563,0.581578254699707,0.581578254699707,1.0,1.0,-2.4388575553894043,0.9857434630393982,1.4531141519546509,0.4263916909694671,0.0,0.0,1.0,169.90138244628906,154.0,18.409290313720703,-26038.5859375,1530.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45819091796875,307.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,27719.904296875,28800.0,0.0,0.0,0.6099583506584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693398118019104,1.693421721458435,-2.368229797866661e-05,0.0,0.0006190301501192,0.0,0.0,539.9267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9678649902344,297.1499938964844,293.1499938964844,0.3143454492092132,-5726.45947265625,304.1451416015625,0.7974351048469543,0.3627400994300842,0.3298220932483673,292.8609619140625,297.1499938964844,293.1499938964844,0.4742788076400757,-8318.357421875,304.130615234375,0.8858671188354492,0.5041252970695496,0.4795902371406555,292.9046325683594,297.1499938964844,293.1499938964844,0.4736606478691101,-6135.96240234375,304.1346740722656,0.8853899240493774,0.5032171607017517,0.3536660373210907,292.8299255371094,297.1499938964844,293.1499938964844,0.5238682627677917,-8988.849609375,304.1249694824219,0.910183608531952,0.5458233952522278,0.5184512138366699,292.978271484375,297.1499938964844,293.1499938964844,0.0394061654806137,-6180.533203125,304.1441955566406,0.4545245468616485,0.0742805898189544,0.3559973537921905,289.78594970703125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.977783203125,289.787841796875,1.0,0.508793294429779,0.5822280645370483,0.5822280645370483,1.0,1.0,-2.4459547996521,0.9896066188812256,1.456348180770874,0.4286982417106628,0.0,0.0,1.0,164.71522521972656,142.0,54.70155715942383,-26249.1875,1517.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.502197265625,307.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,28773.80859375,28800.0,0.0,0.0,0.6128573417663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7252891063690186,1.725313663482666,-2.4582694095443003e-05,0.0,0.00062197225634,0.0,0.0,571.0097045898438,0.0,0.0,0.0,0.9418994188308716,4.0,0.0,1.0
373020,292.9875793457031,297.1499938964844,293.1499938964844,0.3141006827354431,-5721.939453125,304.14715576171875,0.8102019429206848,0.3633517920970917,0.3300175368785858,292.8834228515625,297.1499938964844,293.1499938964844,0.4764438569545746,-8346.08203125,304.1334533691406,0.9014524221420288,0.5068894624710083,0.4818275272846222,292.92315673828125,297.1499938964844,293.1499938964844,0.4753690361976623,-6152.107421875,304.13690185546875,0.9007604718208312,0.5056751370429993,0.3550818264484405,292.85125732421875,297.1499938964844,293.1499938964844,0.5272325277328491,-9031.7939453125,304.127685546875,0.9286304116249084,0.5496079921722412,0.5216243863105774,292.9937438964844,297.1499938964844,293.1499938964844,0.0400601476430892,-6231.65576171875,304.1450500488281,0.4689739346504211,0.0754889473319053,0.3594679534435272,289.80816650390625,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9933166503906,289.8092041015625,1.0,0.5029191970825195,0.5835591554641724,0.5835591554641724,1.0,1.0,-2.458561897277832,0.9966517090797424,1.4619101285934448,0.4329838454723358,0.0,0.0,1.0,154.0087432861328,130.0,36.80526351928711,-26414.892578125,1489.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28798.4609375,28800.0,0.0,0.0,0.6182317137718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260279655456543,1.7260526418685913,-2.4603754354757257e-05,0.0,0.0006274266052059,0.0,0.0,571.74365234375,0.0,0.0,0.0,0.9422438740730286,4.0,0.0,1.0
373080,292.9875793457031,297.1499938964844,293.1499938964844,0.3141006827354431,-5721.939453125,304.14715576171875,0.8102019429206848,0.3633517920970917,0.3300175368785858,292.8834228515625,297.1499938964844,293.1499938964844,0.4764438569545746,-8346.08203125,304.1334533691406,0.9014524221420288,0.5068894624710083,0.4818275272846222,292.92315673828125,297.1499938964844,293.1499938964844,0.4753690361976623,-6152.107421875,304.13690185546875,0.9007604718208312,0.5056751370429993,0.3550818264484405,292.85125732421875,297.1499938964844,293.1499938964844,0.5272325277328491,-9031.7939453125,304.127685546875,0.9286304116249084,0.5496079921722412,0.5216243863105774,292.9937438964844,297.1499938964844,293.1499938964844,0.0400601476430892,-6231.65576171875,304.1450500488281,0.4689739346504211,0.0754889473319053,0.3594679534435272,289.80816650390625,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9933166503906,289.8092041015625,1.0,0.5029191970825195,0.5835591554641724,0.5835591554641724,1.0,1.0,-2.458561897277832,0.9966517090797424,1.4619101285934448,0.4329838454723358,0.0,0.0,1.0,154.0087432861328,130.0,36.80526351928711,-26414.892578125,1489.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28798.4609375,28800.0,0.0,0.0,0.6182317137718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260279655456543,1.7260526418685913,-2.4603754354757257e-05,0.0,0.0006274266052059,0.0,0.0,571.74365234375,0.0,0.0,0.0,0.9422438740730286,4.0,0.0,1.0
373140,293.00616455078125,297.1499938964844,293.1499938964844,0.3135579824447632,-5713.23681640625,304.1490173339844,0.8236621618270874,0.3637011647224426,0.3299605250358581,292.90478515625,297.1499938964844,293.1499938964844,0.478188157081604,-8368.1787109375,304.13604736328125,0.9202208518981934,0.5093105435371399,0.4837304949760437,292.9403991699219,297.1499938964844,293.1499938964844,0.4768161475658417,-6165.734375,304.13885498046875,0.9192895889282228,0.5079275369644165,0.3563467264175415,292.8712158203125,297.1499938964844,293.1499938964844,0.5302520990371704,-9070.2802734375,304.1300964355469,0.9493026733398438,0.5531259775161743,0.5245352387428284,293.0078430175781,297.1499938964844,293.1499938964844,0.0405971258878707,-6273.4052734375,304.1457824707031,0.4813084006309509,0.0765868574380874,0.3623927533626556,289.8292236328125,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0074157714844,289.8303527832031,1.0,0.4965671002864837,0.5849183797836304,0.5849183797836304,1.0,1.0,-2.469311714172364,1.002887487411499,1.4664242267608645,0.4368758797645569,0.0,0.0,1.0,143.00173950195312,118.0,32.081077575683594,-26579.099609375,1457.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72174072265625,308.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,28799.900390625,29880.0,0.0,0.0,0.6230062246322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260711193084717,1.7260957956314087,-2.460498399159405e-05,0.0,0.0006322721019387,0.0,0.0,571.7864990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.00616455078125,297.1499938964844,293.1499938964844,0.3135579824447632,-5713.23681640625,304.1490173339844,0.8236621618270874,0.3637011647224426,0.3299605250358581,292.90478515625,297.1499938964844,293.1499938964844,0.478188157081604,-8368.1787109375,304.13604736328125,0.9202208518981934,0.5093105435371399,0.4837304949760437,292.9403991699219,297.1499938964844,293.1499938964844,0.4768161475658417,-6165.734375,304.13885498046875,0.9192895889282228,0.5079275369644165,0.3563467264175415,292.8712158203125,297.1499938964844,293.1499938964844,0.5302520990371704,-9070.2802734375,304.1300964355469,0.9493026733398438,0.5531259775161743,0.5245352387428284,293.0078430175781,297.1499938964844,293.1499938964844,0.0405971258878707,-6273.4052734375,304.1457824707031,0.4813084006309509,0.0765868574380874,0.3623927533626556,289.8292236328125,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0074157714844,289.8303527832031,1.0,0.4965671002864837,0.5849183797836304,0.5849183797836304,1.0,1.0,-2.469311714172364,1.002887487411499,1.4664242267608645,0.4368758797645569,0.0,0.0,1.0,143.00173950195312,118.0,32.081077575683594,-26579.099609375,1457.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72174072265625,308.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,28799.900390625,29880.0,0.0,0.0,0.6230062246322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260711193084717,1.7260957956314087,-2.460498399159405e-05,0.0,0.0006322721019387,0.0,0.0,571.7864990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0236511230469,297.1499938964844,293.1499938964844,0.3118695318698883,-5687.279296875,304.15203857421875,0.8386355042457581,0.3637970685958862,0.3296727538108825,292.9252319335937,297.1499938964844,293.1499938964844,0.4781905710697174,-8365.3232421875,304.1405029296875,0.9425492286682128,0.511379599571228,0.4853014349937439,292.95660400390625,297.1499938964844,293.1499938964844,0.4766716361045837,-6162.4482421875,304.14263916015625,0.9415590167045592,0.5099478363990784,0.357452392578125,292.8901062011719,297.1499938964844,293.1499938964844,0.5314565300941467,-9083.296875,304.134521484375,0.9705860614776612,0.556355893611908,0.527175784111023,293.0207214355469,297.1499938964844,293.1499938964844,0.0408656224608421,-6291.2197265625,304.146728515625,0.4929157793521881,0.0775788426399231,0.3648159801959991,289.8846435546875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0203552246094,289.885986328125,1.0,0.4898184835910797,0.5863037109375,0.5863037109375,1.0,1.0,-2.478266954421997,1.0083377361297607,1.4699292182922363,0.4403857886791229,0.0,0.0,1.0,131.8245849609375,106.0,53.987586975097656,-26836.126953125,1421.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8070373535156,308.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,29873.6171875,29880.0,0.0,0.0,0.627699077129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757952332496643,1.7579779624938965,-2.5522307623759843e-05,0.0,0.0006370347691699,0.0,0.0,604.0590209960938,0.0,0.0,0.0,0.9596349000930786,4.0,0.0,1.0
373320,293.0236511230469,297.1499938964844,293.1499938964844,0.3118695318698883,-5687.279296875,304.15203857421875,0.8386355042457581,0.3637970685958862,0.3296727538108825,292.9252319335937,297.1499938964844,293.1499938964844,0.4781905710697174,-8365.3232421875,304.1405029296875,0.9425492286682128,0.511379599571228,0.4853014349937439,292.95660400390625,297.1499938964844,293.1499938964844,0.4766716361045837,-6162.4482421875,304.14263916015625,0.9415590167045592,0.5099478363990784,0.357452392578125,292.8901062011719,297.1499938964844,293.1499938964844,0.5314565300941467,-9083.296875,304.134521484375,0.9705860614776612,0.556355893611908,0.527175784111023,293.0207214355469,297.1499938964844,293.1499938964844,0.0408656224608421,-6291.2197265625,304.146728515625,0.4929157793521881,0.0775788426399231,0.3648159801959991,289.8846435546875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0203552246094,289.885986328125,1.0,0.4898184835910797,0.5863037109375,0.5863037109375,1.0,1.0,-2.478266954421997,1.0083377361297607,1.4699292182922363,0.4403857886791229,0.0,0.0,1.0,131.8245849609375,106.0,53.987586975097656,-26836.126953125,1421.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8070373535156,308.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,29873.6171875,29880.0,0.0,0.0,0.627699077129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757952332496643,1.7579779624938965,-2.5522307623759843e-05,0.0,0.0006370347691699,0.0,0.0,604.0590209960938,0.0,0.0,0.0,0.9596349000930786,4.0,0.0,1.0
373380,293.0400695800781,297.1499938964844,293.1499938964844,0.3106440901756286,-5668.92822265625,304.15338134765625,0.8563753366470337,0.3636699616909027,0.3291765451431274,292.9447631835937,297.1499938964844,293.1499938964844,0.4788376688957214,-8372.7783203125,304.1426086425781,0.966337502002716,0.5131091475486755,0.48654904961586,292.9718017578125,297.1499938964844,293.1499938964844,0.4773216843605041,-6168.29541015625,304.1440124511719,0.9654763340950012,0.511766254901886,0.3584097325801849,292.9077453613281,297.1499938964844,293.1499938964844,0.5335079431533813,-9109.306640625,304.1362609863281,0.9911457896232604,0.5593600273132324,0.5295857191085815,293.0324401855469,297.1499938964844,293.1499938964844,0.0411671847105026,-6313.7373046875,304.1473083496094,0.5058717131614685,0.0784718692302703,0.3667743802070617,289.9105224609375,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0316467285156,289.9118347167969,1.0,0.4827221632003784,0.5876868367195129,0.5876868367195129,1.0,1.0,-2.485569477081299,1.0130336284637451,1.4725358486175537,0.443510353565216,0.0,0.0,1.0,120.5386199951172,124.0,41.52681350708008,-26967.50390625,1383.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9088134765625,308.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6640625,29880.0,0.0,0.0,0.6318525671958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581303119659424,1.7581558227539062,-2.552747355366592e-05,0.0,0.000641250051558,0.0,0.0,604.242431640625,0.0,0.0,0.0,0.9597639441490172,4.0,0.0,1.0
373440,293.0400695800781,297.1499938964844,293.1499938964844,0.3106440901756286,-5668.92822265625,304.15338134765625,0.8563753366470337,0.3636699616909027,0.3291765451431274,292.9447631835937,297.1499938964844,293.1499938964844,0.4788376688957214,-8372.7783203125,304.1426086425781,0.966337502002716,0.5131091475486755,0.48654904961586,292.9718017578125,297.1499938964844,293.1499938964844,0.4773216843605041,-6168.29541015625,304.1440124511719,0.9654763340950012,0.511766254901886,0.3584097325801849,292.9077453613281,297.1499938964844,293.1499938964844,0.5335079431533813,-9109.306640625,304.1362609863281,0.9911457896232604,0.5593600273132324,0.5295857191085815,293.0324401855469,297.1499938964844,293.1499938964844,0.0411671847105026,-6313.7373046875,304.1473083496094,0.5058717131614685,0.0784718692302703,0.3667743802070617,289.9105224609375,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0316467285156,289.9118347167969,1.0,0.4827221632003784,0.5876868367195129,0.5876868367195129,1.0,1.0,-2.485569477081299,1.0130336284637451,1.4725358486175537,0.443510353565216,0.0,0.0,1.0,120.5386199951172,124.0,41.52681350708008,-26967.50390625,1383.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9088134765625,308.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6640625,29880.0,0.0,0.0,0.6318525671958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581303119659424,1.7581558227539062,-2.552747355366592e-05,0.0,0.000641250051558,0.0,0.0,604.242431640625,0.0,0.0,0.0,0.9597639441490172,4.0,0.0,1.0
373500,293.04803466796875,297.1499938964844,293.1499938964844,0.3101294636726379,-5661.30712890625,304.1537170410156,0.8586973547935486,0.3634952008724212,0.3290093541145324,292.954345703125,297.1499938964844,293.1499938964844,0.4792169630527496,-8377.50390625,304.14324951171875,0.9695831537246704,0.5138291716575623,0.4872200787067413,292.9791564941406,297.1499938964844,293.1499938964844,0.477763682603836,-6172.5771484375,304.144287109375,0.9687894582748412,0.5125815272331238,0.3589598536491394,292.916259765625,297.1499938964844,293.1499938964844,0.5346391797065735,-9123.98828125,304.1366882324219,0.9940177202224731,0.5607590079307556,0.5308793187141418,293.0380554199219,297.1499938964844,293.1499938964844,0.0414500832557678,-6335.8515625,304.14727783203125,0.5083366632461548,0.0788617432117462,0.3683778643608093,289.9227905273437,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0371398925781,289.9239196777344,1.0,0.4830141067504883,0.588334321975708,0.588334321975708,1.0,1.0,-2.4903132915496826,1.0158379077911377,1.474475383758545,0.4452433586120605,0.0,0.0,1.0,119.2914581298828,124.0,37.56695175170898,-27043.001953125,1383.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9630432128906,308.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29879.9140625,30960.0,0.0,0.0,0.6337383985519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758137583732605,1.7581632137298584,-2.552768637542613e-05,0.0,0.0006431639194488,0.0,0.0,604.25,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0560913085937,297.1499938964844,293.1499938964844,0.3089757859706878,-5643.75830078125,304.1551208496094,0.856441080570221,0.3632045388221741,0.328847587108612,292.96392822265625,297.1499938964844,293.1499938964844,0.4786023795604706,-8367.578125,304.1455993652344,0.9676176309585572,0.5144231915473938,0.4878852963447571,292.98651123046875,297.1499938964844,293.1499938964844,0.4772507548332214,-6166.42333984375,304.146240234375,0.9668825268745422,0.5132995247840881,0.3595269322395324,292.9247741699219,297.1499938964844,293.1499938964844,0.5346969962120056,-9123.1845703125,304.1390075683594,0.9927307367324828,0.5620507001876831,0.532189667224884,293.04364013671875,297.1499938964844,293.1499938964844,0.0416572131216526,-6350.09228515625,304.1473999023437,0.5078482031822205,0.0791852921247482,0.370206356048584,289.9608764648437,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04229736328125,289.9628295898437,1.0,0.4848004281520843,0.5889574885368347,0.5889574885368347,1.0,1.0,-2.495370626449585,1.0187506675720217,1.476619839668274,0.4470545351505279,0.0,0.0,1.0,120.65911865234376,142.0,66.24578857421875,-27227.564453125,1396.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9961853027344,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30932.869140625,30960.0,0.0,0.0,0.635746419429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888474464416504,1.7888737916946411,-2.642726940393913e-05,0.0,0.000645201827865,0.0,0.0,636.4702758789062,0.0,0.0,0.0,0.9766363501548768,4.0,0.0,1.0
373620,293.0722351074219,297.1499938964844,293.1499938964844,0.3078927397727966,-5627.95458984375,304.1552124023437,0.8440431952476501,0.3623156249523163,0.3284199833869934,292.9830322265625,297.1499938964844,293.1499938964844,0.4792153835296631,-8375.5712890625,304.1460266113281,0.9537774920463562,0.5152692794799805,0.4890746474266052,293.0010681152344,297.1499938964844,293.1499938964844,0.4781701564788818,-6175.7197265625,304.1459350585937,0.9531954526901244,0.5144909024238586,0.3606208562850952,292.9416198730469,297.1499938964844,293.1499938964844,0.5369178056716919,-9152.572265625,304.1389465332031,0.9821041226387024,0.5643408894538879,0.5347134470939636,293.0547180175781,297.1499938964844,293.1499938964844,0.0423351041972637,-6403.6484375,304.1471252441406,0.5015630125999451,0.0796328783035278,0.3738993108272552,289.98272705078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0527038574219,289.98358154296875,1.0,0.491680771112442,0.5901817083358765,0.5901817083358765,1.0,1.0,-2.5050699710845947,1.0243605375289917,1.4807093143463137,0.4505624771118164,0.0,0.0,1.0,128.36009216308594,160.0,38.86189270019531,-27352.609375,1441.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668334960937,308.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30958.224609375,30960.0,0.0,0.0,0.6395171284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789580464363098,1.7896069288253784,-2.6448933567735367e-05,0.0,0.0006490285741165,0.0,0.0,637.2530517578125,0.0,0.0,0.0,0.976935088634491,4.0,0.0,1.0
373680,293.0722351074219,297.1499938964844,293.1499938964844,0.3078927397727966,-5627.95458984375,304.1552124023437,0.8440431952476501,0.3623156249523163,0.3284199833869934,292.9830322265625,297.1499938964844,293.1499938964844,0.4792153835296631,-8375.5712890625,304.1460266113281,0.9537774920463562,0.5152692794799805,0.4890746474266052,293.0010681152344,297.1499938964844,293.1499938964844,0.4781701564788818,-6175.7197265625,304.1459350585937,0.9531954526901244,0.5144909024238586,0.3606208562850952,292.9416198730469,297.1499938964844,293.1499938964844,0.5369178056716919,-9152.572265625,304.1389465332031,0.9821041226387024,0.5643408894538879,0.5347134470939636,293.0547180175781,297.1499938964844,293.1499938964844,0.0423351041972637,-6403.6484375,304.1471252441406,0.5015630125999451,0.0796328783035278,0.3738993108272552,289.98272705078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0527038574219,289.98358154296875,1.0,0.491680771112442,0.5901817083358765,0.5901817083358765,1.0,1.0,-2.5050699710845947,1.0243605375289917,1.4807093143463137,0.4505624771118164,0.0,0.0,1.0,128.36009216308594,160.0,38.86189270019531,-27352.609375,1441.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668334960937,308.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30958.224609375,30960.0,0.0,0.0,0.6395171284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789580464363098,1.7896069288253784,-2.6448933567735367e-05,0.0,0.0006490285741165,0.0,0.0,637.2530517578125,0.0,0.0,0.0,0.976935088634491,4.0,0.0,1.0
373740,293.0881042480469,297.1499938964844,293.1499938964844,0.30676931142807,-5611.6025390625,304.1553649902344,0.8269752860069275,0.361063003540039,0.3278262913227081,293.00177001953125,297.1499938964844,293.1499938964844,0.479786604642868,-8383.037109375,304.1463928222656,0.9318806529045104,0.5156954526901245,0.490041583776474,293.0151672363281,297.1499938964844,293.1499938964844,0.4792064428329468,-6186.22705078125,304.14556884765625,0.9315826296806335,0.5154011845588684,0.3616454601287842,292.9580383300781,297.1499938964844,293.1499938964844,0.5392093062400818,-9182.9091796875,304.1388244628906,0.9639485478401184,0.5662891864776611,0.5370873212814331,293.06561279296875,297.1499938964844,293.1499938964844,0.042979285120964,-6454.84033203125,304.14703369140625,0.491933137178421,0.0798387825489044,0.3773099482059479,289.9984130859375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0629272460937,289.99920654296875,1.0,0.5013241767883301,0.5913845896720886,0.5913845896720886,1.0,1.0,-2.513700485229492,1.0294616222381592,1.4842387437820437,0.4538049101829529,0.0,0.0,1.0,140.5159912109375,178.0,26.699249267578125,-27474.40234375,1504.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14532470703125,308.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30959.90234375,32040.0,0.0,0.0,0.6429085731506348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7896288633346558,1.789655327796936,-2.645036511239596e-05,0.0,0.000652470451314,0.0,0.0,637.3048095703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0881042480469,297.1499938964844,293.1499938964844,0.30676931142807,-5611.6025390625,304.1553649902344,0.8269752860069275,0.361063003540039,0.3278262913227081,293.00177001953125,297.1499938964844,293.1499938964844,0.479786604642868,-8383.037109375,304.1463928222656,0.9318806529045104,0.5156954526901245,0.490041583776474,293.0151672363281,297.1499938964844,293.1499938964844,0.4792064428329468,-6186.22705078125,304.14556884765625,0.9315826296806335,0.5154011845588684,0.3616454601287842,292.9580383300781,297.1499938964844,293.1499938964844,0.5392093062400818,-9182.9091796875,304.1388244628906,0.9639485478401184,0.5662891864776611,0.5370873212814331,293.06561279296875,297.1499938964844,293.1499938964844,0.042979285120964,-6454.84033203125,304.14703369140625,0.491933137178421,0.0798387825489044,0.3773099482059479,289.9984130859375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0629272460937,289.99920654296875,1.0,0.5013241767883301,0.5913845896720886,0.5913845896720886,1.0,1.0,-2.513700485229492,1.0294616222381592,1.4842387437820437,0.4538049101829529,0.0,0.0,1.0,140.5159912109375,178.0,26.699249267578125,-27474.40234375,1504.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14532470703125,308.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30959.90234375,32040.0,0.0,0.0,0.6429085731506348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7896288633346558,1.789655327796936,-2.645036511239596e-05,0.0,0.000652470451314,0.0,0.0,637.3048095703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1037292480469,297.1499938964844,293.1499938964844,0.3047004044055938,-5580.7373046875,304.15692138671875,0.8084989786148071,0.3594675660133362,0.327026903629303,293.0202941894531,297.1499938964844,293.1499938964844,0.4789136350154876,-8369.48828125,304.1488952636719,0.9081594347953796,0.515699565410614,0.4907241761684418,293.0289306640625,297.1499938964844,293.1499938964844,0.4789607226848602,-6182.84326171875,304.1473083496094,0.9082596898078918,0.5160303711891174,0.3625569641590118,292.9740905761719,297.1499938964844,293.1499938964844,0.5400108695030212,-9191.982421875,304.1410522460937,0.9416266083717346,0.5678958296775818,0.5392500162124634,293.0761413574219,297.1499938964844,293.1499938964844,0.0433912575244903,-6485.2978515625,304.1473083496094,0.4811088442802429,0.0798422321677208,0.3802922666072845,290.0433044433594,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0730895996094,290.0441589355469,1.0,0.5124245882034302,0.5925824046134949,0.5925824046134949,1.0,1.0,-2.5208382606506348,1.0338776111602783,1.486960530281067,0.4566952288150787,0.0,0.0,1.0,155.4213409423828,196.0,42.70220184326172,-27682.490234375,1577.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190673828125,308.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32032.669921875,32040.0,0.0,0.0,0.646384596824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203704357147217,1.8203977346420288,-2.7366877475287765e-05,0.0,0.0006559981848113,0.0,0.0,670.7145385742188,0.0,0.0,0.0,0.9937551617622375,4.0,0.0,1.0
373920,293.1037292480469,297.1499938964844,293.1499938964844,0.3047004044055938,-5580.7373046875,304.15692138671875,0.8084989786148071,0.3594675660133362,0.327026903629303,293.0202941894531,297.1499938964844,293.1499938964844,0.4789136350154876,-8369.48828125,304.1488952636719,0.9081594347953796,0.515699565410614,0.4907241761684418,293.0289306640625,297.1499938964844,293.1499938964844,0.4789607226848602,-6182.84326171875,304.1473083496094,0.9082596898078918,0.5160303711891174,0.3625569641590118,292.9740905761719,297.1499938964844,293.1499938964844,0.5400108695030212,-9191.982421875,304.1410522460937,0.9416266083717346,0.5678958296775818,0.5392500162124634,293.0761413574219,297.1499938964844,293.1499938964844,0.0433912575244903,-6485.2978515625,304.1473083496094,0.4811088442802429,0.0798422321677208,0.3802922666072845,290.0433044433594,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0730895996094,290.0441589355469,1.0,0.5124245882034302,0.5925824046134949,0.5925824046134949,1.0,1.0,-2.5208382606506348,1.0338776111602783,1.486960530281067,0.4566952288150787,0.0,0.0,1.0,155.4213409423828,196.0,42.70220184326172,-27682.490234375,1577.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190673828125,308.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32032.669921875,32040.0,0.0,0.0,0.646384596824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203704357147217,1.8203977346420288,-2.7366877475287765e-05,0.0,0.0006559981848113,0.0,0.0,670.7145385742188,0.0,0.0,0.0,0.9937551617622375,4.0,0.0,1.0
373980,293.1188049316406,297.1499938964844,293.1499938964844,0.3030984699726105,-5557.373046875,304.15728759765625,0.7893558740615845,0.3575819432735443,0.326019674539566,293.0382995605469,297.1499938964844,293.1499938964844,0.4787591695785522,-8366.9541015625,304.1495361328125,0.8875864744186401,0.5153326988220215,0.4911119639873504,293.0420227050781,297.1499938964844,293.1499938964844,0.4796057641506195,-6189.33740234375,304.1471252441406,0.8881072402000427,0.5164424777030945,0.3633553385734558,292.9894714355469,297.1499938964844,293.1499938964844,0.5417567491531372,-9214.9521484375,304.14111328125,0.9188055992126464,0.5692344903945923,0.5412099361419678,293.0861511230469,297.1499938964844,293.1499938964844,0.0438425652682781,-6520.85546875,304.1474609375,0.4686635434627533,0.0796798840165138,0.3828084170818329,290.0592956542969,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0831604003906,290.0600891113281,1.0,0.5241881012916565,0.5937724113464355,0.5937724113464355,1.0,1.0,-2.526432514190674,1.0375828742980957,1.488849639892578,0.4592126011848449,0.0,0.0,1.0,171.98812866210938,214.0,28.391197204589844,-27770.603515625,1656.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2509155273437,308.6052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,32039.61328125,32040.0,0.0,0.0,0.6495020985603333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820567727088928,1.820595026016236,-2.7372809199732728e-05,0.0,0.0006591620622202,0.0,0.0,670.9326171875,0.0,0.0,0.0,0.99384605884552,4.0,0.0,1.0
