time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1188049316406,297.1499938964844,293.1499938964844,0.3030984699726105,-5557.373046875,304.15728759765625,0.7893558740615845,0.3575819432735443,0.326019674539566,293.0382995605469,297.1499938964844,293.1499938964844,0.4787591695785522,-8366.9541015625,304.1495361328125,0.8875864744186401,0.5153326988220215,0.4911119639873504,293.0420227050781,297.1499938964844,293.1499938964844,0.4796057641506195,-6189.33740234375,304.1471252441406,0.8881072402000427,0.5164424777030945,0.3633553385734558,292.9894714355469,297.1499938964844,293.1499938964844,0.5417567491531372,-9214.9521484375,304.14111328125,0.9188055992126464,0.5692344903945923,0.5412099361419678,293.0861511230469,297.1499938964844,293.1499938964844,0.0438425652682781,-6520.85546875,304.1474609375,0.4686635434627533,0.0796798840165138,0.3828084170818329,290.0592956542969,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0831604003906,290.0600891113281,1.0,0.5241881012916565,0.5937724113464355,0.5937724113464355,1.0,1.0,-2.526432514190674,1.0375828742980957,1.488849639892578,0.4592126011848449,0.0,0.0,1.0,171.98812866210938,214.0,28.391197204589844,-27770.603515625,1656.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2509155273437,308.6052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,32039.61328125,32040.0,0.0,0.0,0.6495020985603333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820567727088928,1.820595026016236,-2.7372809199732728e-05,0.0,0.0006591620622202,0.0,0.0,670.9326171875,0.0,0.0,0.0,0.99384605884552,4.0,0.0,1.0
374100,293.1261291503906,297.1499938964844,293.1499938964844,0.3022085130214691,-5544.35546875,304.1575927734375,0.7803071141242981,0.3565363585948944,0.3254390656948089,293.0470886230469,297.1499938964844,293.1499938964844,0.4785483479499817,-8363.78125,304.1499938964844,0.87802654504776,0.5150148868560791,0.4911961257457733,293.0483093261719,297.1499938964844,293.1499938964844,0.4798620045185089,-6191.857421875,304.1471862792969,0.8787808418273926,0.5165729522705078,0.3637141287326813,292.99688720703125,297.1499938964844,293.1499938964844,0.5425403118133545,-9225.1552734375,304.1413269042969,0.90839421749115,0.5698106288909912,0.542118489742279,293.0909423828125,297.1499938964844,293.1499938964844,0.0440317466855049,-6535.66162109375,304.1475830078125,0.4612408578395843,0.0795467346906662,0.3838984370231628,290.06744384765625,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0881042480469,290.0682678222656,1.0,0.5301650762557983,0.5943611264228821,0.5943611264228821,1.0,1.0,-2.5286688804626465,1.0391734838485718,1.4894953966140747,0.4603320062160492,0.0,0.0,1.0,180.6749420166016,214.0,25.98701858520508,-27814.615234375,1697.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2857666015625,308.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32039.900390625,33120.0,0.0,0.0,0.650915265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205758333206177,1.8206032514572144,-2.7373054763302207e-05,0.0,0.0006605962407775,0.0,0.0,670.941650390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13330078125,297.1499938964844,293.1499938964844,0.3010110855102539,-5526.568359375,304.15838623046875,0.7717267870903015,0.3554264008998871,0.324807733297348,293.0558166503906,297.1499938964844,293.1499938964844,0.477860689163208,-8353.603515625,304.1512451171875,0.8689955472946167,0.5146089196205139,0.4912070035934448,293.054443359375,297.1499938964844,293.1499938964844,0.4796832799911499,-6189.62744140625,304.1480407714844,0.8699916005134583,0.5166530609130859,0.3640450239181518,293.0041198730469,297.1499938964844,293.1499938964844,0.5428272485733032,-9228.21484375,304.1423645019531,0.8991852402687073,0.5703251361846924,0.5429788827896118,293.0955810546875,297.1499938964844,293.1499938964844,0.0441486909985542,-6543.91357421875,304.1477966308594,0.4538452625274658,0.0793843492865562,0.384888231754303,290.0858764648437,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.093017578125,290.0871887207031,1.0,0.5361487865447998,0.5949438810348511,0.5949438810348511,1.0,1.0,-2.5305447578430176,1.0405933856964111,1.489951252937317,0.4613595902919769,0.0,0.0,1.0,189.5452423095703,232.0,37.40047836303711,-27897.1796875,1738.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31573486328125,308.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.552734375,33120.0,0.0,0.0,0.6523134708404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831838726997376,1.8318665027618408,-2.7712785595213063e-05,0.0,0.0006620152271352,0.0,0.0,683.47119140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1470947265625,297.1499938964844,293.1499938964844,0.2988702058792114,-5495.16015625,304.1591491699219,0.7560664415359497,0.3530536890029907,0.3234093487262726,293.0728454589844,297.1499938964844,293.1499938964844,0.4768304228782654,-8338.7548828125,304.1525573730469,0.8525530695915222,0.5135371088981628,0.4909952580928802,293.0662841796875,297.1499938964844,293.1499938964844,0.4798087775707245,-6190.62939453125,304.1484680175781,0.8540535569190979,0.5166751742362976,0.3646173477172851,293.01812744140625,297.1499938964844,293.1499938964844,0.5439105033874512,-9242.00390625,304.14312744140625,0.8825076818466187,0.5711816549301147,0.5445460677146912,293.1044006347656,297.1499938964844,293.1499938964844,0.0443998575210571,-6562.96337890625,304.14813232421875,0.440634161233902,0.0789749026298523,0.3865565061569214,290.1061706542969,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1026306152344,290.107177734375,1.0,0.5480295419692993,0.5960867404937744,0.5960867404937744,1.0,1.0,-2.533186435699463,1.0429039001464844,1.4902825355529783,0.463125616312027,0.0,0.0,1.0,207.6774444580078,250.0,30.6998233795166,-27970.921875,1820.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38238525390625,308.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6548534035682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006645929533988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1470947265625,297.1499938964844,293.1499938964844,0.2988702058792114,-5495.16015625,304.1591491699219,0.7560664415359497,0.3530536890029907,0.3234093487262726,293.0728454589844,297.1499938964844,293.1499938964844,0.4768304228782654,-8338.7548828125,304.1525573730469,0.8525530695915222,0.5135371088981628,0.4909952580928802,293.0662841796875,297.1499938964844,293.1499938964844,0.4798087775707245,-6190.62939453125,304.1484680175781,0.8540535569190979,0.5166751742362976,0.3646173477172851,293.01812744140625,297.1499938964844,293.1499938964844,0.5439105033874512,-9242.00390625,304.14312744140625,0.8825076818466187,0.5711816549301147,0.5445460677146912,293.1044006347656,297.1499938964844,293.1499938964844,0.0443998575210571,-6562.96337890625,304.14813232421875,0.440634161233902,0.0789749026298523,0.3865565061569214,290.1061706542969,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1026306152344,290.107177734375,1.0,0.5480295419692993,0.5960867404937744,0.5960867404937744,1.0,1.0,-2.533186435699463,1.0429039001464844,1.4902825355529783,0.463125616312027,0.0,0.0,1.0,207.6774444580078,250.0,30.6998233795166,-27970.921875,1820.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38238525390625,308.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6548534035682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006645929533988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1600646972656,297.1499938964844,293.1499938964844,0.2965193390846252,-5460.6083984375,304.1600341796875,0.742333173751831,0.3504908084869385,0.3218521177768707,293.08935546875,297.1499938964844,293.1499938964844,0.4753943681716919,-8318.224609375,304.1540832519531,0.8381205797195435,0.5121415853500366,0.4904888868331909,293.0774230957031,297.1499938964844,293.1499938964844,0.47971111536026,-6189.2861328125,304.1491394042969,0.8401600122451782,0.5165326595306396,0.3650838434696197,293.0313720703125,297.1499938964844,293.1499938964844,0.544704258441925,-9251.8095703125,304.1440734863281,0.8677144050598145,0.5718292593955994,0.5459282398223877,293.1125793457031,297.1499938964844,293.1499938964844,0.0445619747042655,-6574.68505859375,304.1484680175781,0.4294640123844147,0.0784685537219047,0.387835294008255,290.1276550292969,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11199951171875,290.1287841796875,1.0,0.5596809983253479,0.5971871614456177,0.5971871614456177,1.0,1.0,-2.534465789794922,1.044549584388733,1.4899163246154783,0.4645201563835144,0.0,0.0,1.0,226.1259613037109,238.0,30.58174133300781,-28042.533203125,1901.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45703125,308.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570256352424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667975103482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1600646972656,297.1499938964844,293.1499938964844,0.2965193390846252,-5460.6083984375,304.1600341796875,0.742333173751831,0.3504908084869385,0.3218521177768707,293.08935546875,297.1499938964844,293.1499938964844,0.4753943681716919,-8318.224609375,304.1540832519531,0.8381205797195435,0.5121415853500366,0.4904888868331909,293.0774230957031,297.1499938964844,293.1499938964844,0.47971111536026,-6189.2861328125,304.1491394042969,0.8401600122451782,0.5165326595306396,0.3650838434696197,293.0313720703125,297.1499938964844,293.1499938964844,0.544704258441925,-9251.8095703125,304.1440734863281,0.8677144050598145,0.5718292593955994,0.5459282398223877,293.1125793457031,297.1499938964844,293.1499938964844,0.0445619747042655,-6574.68505859375,304.1484680175781,0.4294640123844147,0.0784685537219047,0.387835294008255,290.1276550292969,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11199951171875,290.1287841796875,1.0,0.5596809983253479,0.5971871614456177,0.5971871614456177,1.0,1.0,-2.534465789794922,1.044549584388733,1.4899163246154783,0.4645201563835144,0.0,0.0,1.0,226.1259613037109,238.0,30.58174133300781,-28042.533203125,1901.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45703125,308.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570256352424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667975103482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17242431640625,297.1499938964844,293.1499938964844,0.293300449848175,-5412.8671875,304.1620788574219,0.7369471788406372,0.347728967666626,0.319662868976593,293.1056213378906,297.1499938964844,293.1499938964844,0.4727571308612823,-8280.3671875,304.1571655273437,0.8331027626991272,0.5103799104690552,0.4891774952411651,293.0882263183594,297.1499938964844,293.1499938964844,0.4785815775394439,-6176.8759765625,304.1513671875,0.8357966542243958,0.5161794424057007,0.3650618195533752,293.0443420410156,297.1499938964844,293.1499938964844,0.5443562865257263,-9245.4765625,304.1466979980469,0.8633050322532654,0.5722110271453857,0.5466028451919556,293.1204833984375,297.1499938964844,293.1499938964844,0.044100672006607,-6534.89892578125,304.1497802734375,0.4251143634319305,0.0778139010071754,0.38626229763031,290.15673828125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1214294433594,290.1584777832031,1.0,0.562059760093689,0.5983710885047913,0.5983710885047913,1.0,1.0,-2.5291619300842285,1.0432605743408203,1.4859013557434082,0.4645118117332458,0.0,0.0,1.0,232.1570587158203,226.0,40.01776123046875,-28077.25,1919.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6588026881217957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686009583063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17242431640625,297.1499938964844,293.1499938964844,0.293300449848175,-5412.8671875,304.1620788574219,0.7369471788406372,0.347728967666626,0.319662868976593,293.1056213378906,297.1499938964844,293.1499938964844,0.4727571308612823,-8280.3671875,304.1571655273437,0.8331027626991272,0.5103799104690552,0.4891774952411651,293.0882263183594,297.1499938964844,293.1499938964844,0.4785815775394439,-6176.8759765625,304.1513671875,0.8357966542243958,0.5161794424057007,0.3650618195533752,293.0443420410156,297.1499938964844,293.1499938964844,0.5443562865257263,-9245.4765625,304.1466979980469,0.8633050322532654,0.5722110271453857,0.5466028451919556,293.1204833984375,297.1499938964844,293.1499938964844,0.044100672006607,-6534.89892578125,304.1497802734375,0.4251143634319305,0.0778139010071754,0.38626229763031,290.15673828125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1214294433594,290.1584777832031,1.0,0.562059760093689,0.5983710885047913,0.5983710885047913,1.0,1.0,-2.5291619300842285,1.0432605743408203,1.4859013557434082,0.4645118117332458,0.0,0.0,1.0,232.1570587158203,226.0,40.01776123046875,-28077.25,1919.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6588026881217957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686009583063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18377685546875,297.1499938964844,293.1499938964844,0.2893404066562652,-5353.89794921875,304.1646423339844,0.7359083294868469,0.3448599278926849,0.3170661032199859,293.1214294433594,297.1499938964844,293.1499938964844,0.4689111709594726,-8225.3701171875,304.16119384765625,0.8330075740814209,0.5082967877388,0.4872393310070038,293.09844970703125,297.1499938964844,293.1499938964844,0.4764190018177032,-6153.634765625,304.1545104980469,0.8364744186401367,0.5156725645065308,0.3646924793720245,293.0567626953125,297.1499938964844,293.1499938964844,0.5428144335746765,-9222.697265625,304.1503601074219,0.8644113540649414,0.5723674893379211,0.5467416048049927,293.1278991699219,297.1499938964844,293.1499938964844,0.0431641079485416,-6455.7685546875,304.1513977050781,0.4239412546157837,0.0770572423934936,0.3826806843280792,290.19805908203125,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13067626953125,290.2002868652344,1.0,0.5596744418144226,0.5995586514472961,0.5995586514472961,1.0,1.0,-2.5191361904144287,1.0398303270339966,1.479305863380432,0.4633398950099945,0.0,0.0,1.0,230.45773315429688,214.0,54.18913650512695,-28092.603515625,1897.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.637939453125,308.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.660073459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698906072415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18377685546875,297.1499938964844,293.1499938964844,0.2893404066562652,-5353.89794921875,304.1646423339844,0.7359083294868469,0.3448599278926849,0.3170661032199859,293.1214294433594,297.1499938964844,293.1499938964844,0.4689111709594726,-8225.3701171875,304.16119384765625,0.8330075740814209,0.5082967877388,0.4872393310070038,293.09844970703125,297.1499938964844,293.1499938964844,0.4764190018177032,-6153.634765625,304.1545104980469,0.8364744186401367,0.5156725645065308,0.3646924793720245,293.0567626953125,297.1499938964844,293.1499938964844,0.5428144335746765,-9222.697265625,304.1503601074219,0.8644113540649414,0.5723674893379211,0.5467416048049927,293.1278991699219,297.1499938964844,293.1499938964844,0.0431641079485416,-6455.7685546875,304.1513977050781,0.4239412546157837,0.0770572423934936,0.3826806843280792,290.19805908203125,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13067626953125,290.2002868652344,1.0,0.5596744418144226,0.5995586514472961,0.5995586514472961,1.0,1.0,-2.5191361904144287,1.0398303270339966,1.479305863380432,0.4633398950099945,0.0,0.0,1.0,230.45773315429688,214.0,54.18913650512695,-28092.603515625,1897.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.637939453125,308.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.660073459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698906072415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1889953613281,297.1499938964844,293.1499938964844,0.2871788740158081,-5321.66455078125,304.1659240722656,0.7363721132278442,0.3434045016765594,0.3156818151473999,293.1290588378906,297.1499938964844,293.1499938964844,0.4666481614112854,-8193.1357421875,304.16326904296875,0.8340699672698975,0.5071625709533691,0.4861096441745758,293.10321044921875,297.1499938964844,293.1499938964844,0.4750613868236542,-6139.18603515625,304.1561584472656,0.8379691243171692,0.5153881311416626,0.3644323050975799,293.0626525878906,297.1499938964844,293.1499938964844,0.5417105555534363,-9206.8486328125,304.1523132324219,0.866228461265564,0.5723903775215149,0.5466850399971008,293.1312866210937,297.1499938964844,293.1499938964844,0.0425983071327209,-6408.13916015625,304.1521911621094,0.4240854680538177,0.0766721218824386,0.3805040121078491,290.22235107421875,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.13507080078125,290.2247619628906,1.0,0.5573238134384155,0.6001308560371399,0.6001308560371399,1.0,1.0,-2.513120651245117,1.0376349687576294,1.4754856824874878,0.4624861180782318,0.0,0.0,1.0,227.8478240966797,214.0,60.89241790771485,-28097.173828125,1877.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69110107421875,309.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6605120897293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703358376398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1939697265625,297.1499938964844,293.1499938964844,0.2849288284778595,-5288.0830078125,304.1671142578125,0.7373034358024597,0.3419356942176819,0.3142566084861755,293.136474609375,297.1499938964844,293.1499938964844,0.4642047882080078,-8158.416015625,304.1653137207031,0.835660457611084,0.5059723854064941,0.4848955273628235,293.1077575683594,297.1499938964844,293.1499938964844,0.473563551902771,-6123.32763671875,304.15777587890625,0.8400248289108276,0.515087366104126,0.3641375601291656,293.0683288574219,297.1499938964844,293.1499938964844,0.5404331684112549,-9188.72265625,304.1542053222656,0.8686603307723999,0.5723828077316284,0.5465678572654724,293.1344299316406,297.1499938964844,293.1499938964844,0.0419938676059246,-6357.31689453125,304.15289306640625,0.4245944023132324,0.0762887820601463,0.3781827986240387,290.2485046386719,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1393737792969,290.2511291503906,1.0,0.5544438362121582,0.6006811857223511,0.6006811857223511,1.0,1.0,-2.506666660308838,1.0352164506912231,1.4714500904083252,0.4615019559860229,0.0,0.0,1.0,224.4473419189453,202.0,66.86742401123047,-28100.291015625,1853.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6608241200447083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706524873152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20318603515625,297.1499938964844,293.1499938964844,0.2802264094352722,-5217.81298828125,304.1692199707031,0.740247368812561,0.3389522731304168,0.3113065659999847,293.15069580078125,297.1499938964844,293.1499938964844,0.458871841430664,-8082.86767578125,304.1690673828125,0.8400670886039734,0.503426730632782,0.48224738240242,293.1162414550781,297.1499938964844,293.1499938964844,0.4702379405498504,-6088.34228515625,304.16070556640625,0.845471203327179,0.5144386887550354,0.3634679615497589,293.0790100097656,297.1499938964844,293.1499938964844,0.5374593138694763,-9147.0693359375,304.1577453613281,0.8749822974205017,0.5722818970680237,0.5461873412132263,293.1401062011719,297.1499938964844,293.1499938964844,0.0407118424773216,-6249.61572265625,304.154052734375,0.4264976680278778,0.0755311027169227,0.373273491859436,290.3051452636719,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1476135253906,290.3080139160156,1.0,0.5475384593009949,0.6017055511474609,0.6017055511474609,1.0,1.0,-2.492781639099121,1.0298542976379397,1.4629273414611816,0.4592153429985046,0.0,0.0,1.0,215.9999084472656,190.0,76.23033142089844,-28101.818359375,1797.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,309.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610835194587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709157605655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20318603515625,297.1499938964844,293.1499938964844,0.2802264094352722,-5217.81298828125,304.1692199707031,0.740247368812561,0.3389522731304168,0.3113065659999847,293.15069580078125,297.1499938964844,293.1499938964844,0.458871841430664,-8082.86767578125,304.1690673828125,0.8400670886039734,0.503426730632782,0.48224738240242,293.1162414550781,297.1499938964844,293.1499938964844,0.4702379405498504,-6088.34228515625,304.16070556640625,0.845471203327179,0.5144386887550354,0.3634679615497589,293.0790100097656,297.1499938964844,293.1499938964844,0.5374593138694763,-9147.0693359375,304.1577453613281,0.8749822974205017,0.5722818970680237,0.5461873412132263,293.1401062011719,297.1499938964844,293.1499938964844,0.0407118424773216,-6249.61572265625,304.154052734375,0.4264976680278778,0.0755311027169227,0.373273491859436,290.3051452636719,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1476135253906,290.3080139160156,1.0,0.5475384593009949,0.6017055511474609,0.6017055511474609,1.0,1.0,-2.492781639099121,1.0298542976379397,1.4629273414611816,0.4592153429985046,0.0,0.0,1.0,215.9999084472656,190.0,76.23033142089844,-28101.818359375,1797.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,309.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610835194587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709157605655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2115783691406,297.1499938964844,293.1499938964844,0.2753358483314514,-5144.5908203125,304.17095947265625,0.7442982196807861,0.3358999490737915,0.3082468509674072,293.16424560546875,297.1499938964844,293.1499938964844,0.453072190284729,-8000.94189453125,304.17236328125,0.8457386493682861,0.5006619691848755,0.4793407618999481,293.1239624023437,297.1499938964844,293.1499938964844,0.4665946066379547,-6050.2626953125,304.1632080078125,0.8523451685905457,0.5137269496917725,0.3627158403396606,293.08892822265625,297.1499938964844,293.1499938964844,0.5340662002563477,-9100.1181640625,304.1607971191406,0.8828341960906982,0.572071373462677,0.5456503629684448,293.14501953125,297.1499938964844,293.1499938964844,0.0393759794533252,-6137.38623046875,304.1549072265625,0.4293626844882965,0.0747820883989334,0.3681585788726806,290.3655090332031,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1555480957031,290.3684997558594,1.0,0.5396018624305725,0.6026226282119751,0.6026226282119751,1.0,1.0,-2.4779202938079834,1.0239362716674805,1.453984022140503,0.4565795660018921,0.0,0.0,1.0,206.1858673095703,178.0,82.30096435546875,-28095.580078125,1735.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,309.3060302734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662492573261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723457481712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2115783691406,297.1499938964844,293.1499938964844,0.2753358483314514,-5144.5908203125,304.17095947265625,0.7442982196807861,0.3358999490737915,0.3082468509674072,293.16424560546875,297.1499938964844,293.1499938964844,0.453072190284729,-8000.94189453125,304.17236328125,0.8457386493682861,0.5006619691848755,0.4793407618999481,293.1239624023437,297.1499938964844,293.1499938964844,0.4665946066379547,-6050.2626953125,304.1632080078125,0.8523451685905457,0.5137269496917725,0.3627158403396606,293.08892822265625,297.1499938964844,293.1499938964844,0.5340662002563477,-9100.1181640625,304.1607971191406,0.8828341960906982,0.572071373462677,0.5456503629684448,293.14501953125,297.1499938964844,293.1499938964844,0.0393759794533252,-6137.38623046875,304.1549072265625,0.4293626844882965,0.0747820883989334,0.3681585788726806,290.3655090332031,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1555480957031,290.3684997558594,1.0,0.5396018624305725,0.6026226282119751,0.6026226282119751,1.0,1.0,-2.4779202938079834,1.0239362716674805,1.453984022140503,0.4565795660018921,0.0,0.0,1.0,206.1858673095703,178.0,82.30096435546875,-28095.580078125,1735.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,309.3060302734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662492573261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723457481712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195129394531,297.1499938964844,293.1499938964844,0.2702106833457947,-5067.568359375,304.1725158691406,0.7492390871047974,0.332729309797287,0.3050740659236908,293.1773681640625,297.1499938964844,293.1499938964844,0.4467454850673675,-7911.55029296875,304.1754455566406,0.8524471521377563,0.4976419806480407,0.4761831164360046,293.13104248046875,297.1499938964844,293.1499938964844,0.4625778198242187,-6008.37451171875,304.1654968261719,0.8604426980018616,0.512947142124176,0.3618969321250915,293.0981140136719,297.1499938964844,293.1499938964844,0.5301934480667114,-9046.83984375,304.1636657714844,0.8919374942779541,0.5717506408691406,0.5449826717376709,293.1493225097656,297.1499938964844,293.1499938964844,0.0379961282014846,-6021.0595703125,304.15557861328125,0.4330632984638214,0.0740348175168037,0.3629222810268402,290.43194580078125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1633605957031,290.4353332519531,1.0,0.5309873819351196,0.6034419536590576,0.6034419536590576,1.0,1.0,-2.462238550186157,1.0175435543060305,1.4446948766708374,0.4536449313163757,0.0,0.0,1.0,195.6146240234375,166.0,90.84759521484376,-28099.95703125,1668.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,309.4388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622430682182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720925448462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195129394531,297.1499938964844,293.1499938964844,0.2702106833457947,-5067.568359375,304.1725158691406,0.7492390871047974,0.332729309797287,0.3050740659236908,293.1773681640625,297.1499938964844,293.1499938964844,0.4467454850673675,-7911.55029296875,304.1754455566406,0.8524471521377563,0.4976419806480407,0.4761831164360046,293.13104248046875,297.1499938964844,293.1499938964844,0.4625778198242187,-6008.37451171875,304.1654968261719,0.8604426980018616,0.512947142124176,0.3618969321250915,293.0981140136719,297.1499938964844,293.1499938964844,0.5301934480667114,-9046.83984375,304.1636657714844,0.8919374942779541,0.5717506408691406,0.5449826717376709,293.1493225097656,297.1499938964844,293.1499938964844,0.0379961282014846,-6021.0595703125,304.15557861328125,0.4330632984638214,0.0740348175168037,0.3629222810268402,290.43194580078125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1633605957031,290.4353332519531,1.0,0.5309873819351196,0.6034419536590576,0.6034419536590576,1.0,1.0,-2.462238550186157,1.0175435543060305,1.4446948766708374,0.4536449313163757,0.0,0.0,1.0,195.6146240234375,166.0,90.84759521484376,-28099.95703125,1668.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,309.4388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622430682182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720925448462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275695800781,297.1499938964844,293.1499938964844,0.2648404538631439,-4986.56494140625,304.1739501953125,0.7549077868461609,0.3293342590332031,0.3016995787620544,293.1905822753906,297.1499938964844,293.1499938964844,0.4399358630180359,-7815.2666015625,304.1783142089844,0.8600466847419739,0.4942683577537536,0.4726921617984772,293.1376342773437,297.1499938964844,293.1499938964844,0.4583190381526947,-5964.076171875,304.1674194335937,0.8696763515472412,0.5120900869369507,0.3610144257545471,293.10675048828125,297.1499938964844,293.1499938964844,0.5259917378425598,-8989.34765625,304.16607666015625,0.9021284580230712,0.571312665939331,0.5441910028457642,293.15313720703125,297.1499938964844,293.1499938964844,0.0365990549325943,-5902.78759765625,304.1560363769531,0.4375600516796112,0.0732817724347114,0.3576015830039978,290.5015869140625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714782714844,290.5050354003906,1.0,0.5218775868415833,0.6041942834854126,0.6041942834854126,1.0,1.0,-2.445587635040283,1.0106382369995115,1.4349493980407717,0.4504076838493347,0.0,0.0,1.0,184.6488800048828,154.0,95.4809799194336,-28089.232421875,1600.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,309.5654602050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615543365478516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713935872539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275695800781,297.1499938964844,293.1499938964844,0.2648404538631439,-4986.56494140625,304.1739501953125,0.7549077868461609,0.3293342590332031,0.3016995787620544,293.1905822753906,297.1499938964844,293.1499938964844,0.4399358630180359,-7815.2666015625,304.1783142089844,0.8600466847419739,0.4942683577537536,0.4726921617984772,293.1376342773437,297.1499938964844,293.1499938964844,0.4583190381526947,-5964.076171875,304.1674194335937,0.8696763515472412,0.5120900869369507,0.3610144257545471,293.10675048828125,297.1499938964844,293.1499938964844,0.5259917378425598,-8989.34765625,304.16607666015625,0.9021284580230712,0.571312665939331,0.5441910028457642,293.15313720703125,297.1499938964844,293.1499938964844,0.0365990549325943,-5902.78759765625,304.1560363769531,0.4375600516796112,0.0732817724347114,0.3576015830039978,290.5015869140625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714782714844,290.5050354003906,1.0,0.5218775868415833,0.6041942834854126,0.6041942834854126,1.0,1.0,-2.445587635040283,1.0106382369995115,1.4349493980407717,0.4504076838493347,0.0,0.0,1.0,184.6488800048828,154.0,95.4809799194336,-28089.232421875,1600.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,309.5654602050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615543365478516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713935872539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314758300781,297.1499938964844,293.1499938964844,0.2620989382266998,-4945.10986328125,304.1745910644531,0.7580333948135376,0.3275848925113678,0.29994997382164,293.197021484375,297.1499938964844,293.1499938964844,0.4364029169082641,-7765.2919921875,304.1795654296875,0.8641999363899231,0.4924862384796142,0.4708377718925476,293.1407470703125,297.1499938964844,293.1499938964844,0.4561388790607452,-5941.43701171875,304.168212890625,0.8747320175170898,0.511635422706604,0.3605518639087677,293.1108703613281,297.1499938964844,293.1499938964844,0.5238135457038879,-8959.642578125,304.1671142578125,0.907772183418274,0.5710530281066895,0.5437526106834412,293.1548767089844,297.1499938964844,293.1499938964844,0.0358974337577819,-5843.1708984375,304.1562194824219,0.4401170313358307,0.0728976130485534,0.3549003005027771,290.53668212890625,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756286621094,290.5401611328125,1.0,0.5171700119972229,0.604548454284668,0.604548454284668,1.0,1.0,-2.4369304180145264,1.0070115327835083,1.429918885231018,0.4486852586269378,0.0,0.0,1.0,179.07460021972656,154.0,96.6089324951172,-28078.216796875,1565.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,309.6261291503906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658589243888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757621886208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352294921875,297.1499938964844,293.1499938964844,0.2592623829841614,-4902.04931640625,304.1752624511719,0.7613842487335205,0.3258183300495147,0.298179566860199,293.20330810546875,297.1499938964844,293.1499938964844,0.4326838254928589,-7712.517578125,304.18096923828125,0.8686200976371765,0.4906596541404724,0.4689366221427917,293.14373779296875,297.1499938964844,293.1499938964844,0.4537928700447082,-5916.98095703125,304.1691589355469,0.880095899105072,0.5111645460128784,0.3600771129131317,293.1148376464844,297.1499938964844,293.1499938964844,0.521434485912323,-8927.0791015625,304.1683349609375,0.9140281677246094,0.5707679390907288,0.5432891249656677,293.15655517578125,297.1499938964844,293.1499938964844,0.0351767688989639,-5781.52734375,304.1564025878906,0.4428923428058624,0.0725071504712104,0.3521646857261657,290.5754089355469,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.17974853515625,290.5797119140625,1.0,0.5123763680458069,0.6048882603645325,0.6048882603645325,1.0,1.0,-2.42810606956482,1.0032938718795776,1.424812078475952,0.446907103061676,0.0,0.0,1.0,173.4588165283203,142.0,104.5137176513672,-28094.81640625,1530.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,309.7181091308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658255457878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757282535545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421875,297.1499938964844,293.1499938964844,0.2533766627311706,-4812.2822265625,304.1766357421875,0.7688429951667786,0.3222421407699585,0.2945939302444458,293.2152709960937,297.1499938964844,293.1499938964844,0.4247814416885376,-7600.05078125,304.18377685546875,0.8783388733863831,0.4868771731853485,0.4650065004825592,293.1494445800781,297.1499938964844,293.1499938964844,0.4486739635467529,-5863.4892578125,304.1712951660156,0.8918026089668274,0.5101679563522339,0.3590879440307617,293.1224365234375,297.1499938964844,293.1499938964844,0.5161505937576294,-8854.65234375,304.1710205078125,0.9280972480773926,0.5701145529747009,0.5422817468643188,293.15966796875,297.1499938964844,293.1499938964844,0.0336932614445686,-5653.35302734375,304.15673828125,0.4491729438304901,0.0717072635889053,0.3465923368930816,290.6630554199219,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879272460937,290.66748046875,1.0,0.502548336982727,0.6055303812026978,0.6055303812026978,1.0,1.0,-2.409984350204468,0.9956040978431702,1.4143803119659424,0.4431967735290527,0.0,0.0,1.0,162.13702392578125,130.0,117.16445922851562,-28112.955078125,1460.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,309.8927917480469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653165817260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752117187716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421875,297.1499938964844,293.1499938964844,0.2533766627311706,-4812.2822265625,304.1766357421875,0.7688429951667786,0.3222421407699585,0.2945939302444458,293.2152709960937,297.1499938964844,293.1499938964844,0.4247814416885376,-7600.05078125,304.18377685546875,0.8783388733863831,0.4868771731853485,0.4650065004825592,293.1494445800781,297.1499938964844,293.1499938964844,0.4486739635467529,-5863.4892578125,304.1712951660156,0.8918026089668274,0.5101679563522339,0.3590879440307617,293.1224365234375,297.1499938964844,293.1499938964844,0.5161505937576294,-8854.65234375,304.1710205078125,0.9280972480773926,0.5701145529747009,0.5422817468643188,293.15966796875,297.1499938964844,293.1499938964844,0.0336932614445686,-5653.35302734375,304.15673828125,0.4491729438304901,0.0717072635889053,0.3465923368930816,290.6630554199219,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879272460937,290.66748046875,1.0,0.502548336982727,0.6055303812026978,0.6055303812026978,1.0,1.0,-2.409984350204468,0.9956040978431702,1.4143803119659424,0.4431967735290527,0.0,0.0,1.0,162.13702392578125,130.0,117.16445922851562,-28112.955078125,1460.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,309.8927917480469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653165817260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752117187716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24853515625,297.1499938964844,293.1499938964844,0.2475046068429947,-4722.3857421875,304.1775207519531,0.7774593830108643,0.3186204433441162,0.290962278842926,293.2265319824219,297.1499938964844,293.1499938964844,0.4167478084564209,-7485.5908203125,304.1858825683594,0.8893792033195496,0.4829418063163757,0.4609253108501434,293.1546936035156,297.1499938964844,293.1499938964844,0.4434760212898254,-5809.25390625,304.1728515625,0.9049545526504515,0.5091121196746826,0.3580530881881714,293.12957763671875,297.1499938964844,293.1499938964844,0.5107243061065674,-8780.51171875,304.17303466796875,0.9437430500984192,0.5693661570549011,0.5411785840988159,293.1625366210937,297.1499938964844,293.1499938964844,0.0322168171405792,-5524.3974609375,304.1569519042969,0.4565895497798919,0.0708835572004318,0.3408996164798736,290.7507019042969,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.19598388671875,290.7550964355469,1.0,0.4924271702766418,0.6061322689056396,0.6061322689056396,1.0,1.0,-2.3913116455078125,0.987620770931244,1.4036909341812134,0.4393094182014465,0.0,0.0,1.0,150.7411651611328,118.0,120.54876708984376,-28110.302734375,1391.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196044921875,310.0519714355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691181659698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790698971599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24853515625,297.1499938964844,293.1499938964844,0.2475046068429947,-4722.3857421875,304.1775207519531,0.7774593830108643,0.3186204433441162,0.290962278842926,293.2265319824219,297.1499938964844,293.1499938964844,0.4167478084564209,-7485.5908203125,304.1858825683594,0.8893792033195496,0.4829418063163757,0.4609253108501434,293.1546936035156,297.1499938964844,293.1499938964844,0.4434760212898254,-5809.25390625,304.1728515625,0.9049545526504515,0.5091121196746826,0.3580530881881714,293.12957763671875,297.1499938964844,293.1499938964844,0.5107243061065674,-8780.51171875,304.17303466796875,0.9437430500984192,0.5693661570549011,0.5411785840988159,293.1625366210937,297.1499938964844,293.1499938964844,0.0322168171405792,-5524.3974609375,304.1569519042969,0.4565895497798919,0.0708835572004318,0.3408996164798736,290.7507019042969,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.19598388671875,290.7550964355469,1.0,0.4924271702766418,0.6061322689056396,0.6061322689056396,1.0,1.0,-2.3913116455078125,0.987620770931244,1.4036909341812134,0.4393094182014465,0.0,0.0,1.0,150.7411651611328,118.0,120.54876708984376,-28110.302734375,1391.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196044921875,310.0519714355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691181659698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790698971599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2542724609375,297.1499938964844,293.1499938964844,0.2414436191320419,-4628.94189453125,304.178466796875,0.7874478101730347,0.3149572610855102,0.2872921526432037,293.2370910644531,297.1499938964844,293.1499938964844,0.4082558751106262,-7363.93212890625,304.1880798339844,0.9019545912742616,0.4788621962070465,0.4567070305347442,293.1596069335937,297.1499938964844,293.1499938964844,0.437836617231369,-5750.13037109375,304.1746520996094,0.921037256717682,0.5080018639564514,0.3569802343845367,293.1362609863281,297.1499938964844,293.1499938964844,0.5047457218170166,-8698.4873046875,304.1753234863281,0.9603465795516968,0.5685296654701233,0.539992094039917,293.1651306152344,297.1499938964844,293.1499938964844,0.0307135861366987,-5390.6171875,304.1571350097656,0.4653120040893554,0.0700379163026809,0.3351012170314789,290.8486328125,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.8538818359375,1.0,0.4820318222045898,0.6067084670066833,0.6067084670066833,1.0,1.0,-2.3721556663513184,0.9793882369995116,1.3927674293518066,0.4352754354476928,0.0,0.0,1.0,139.30776977539062,106.0,134.48890686035156,-28148.1015625,1321.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,310.2620849609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687329411506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786789163015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2542724609375,297.1499938964844,293.1499938964844,0.2414436191320419,-4628.94189453125,304.178466796875,0.7874478101730347,0.3149572610855102,0.2872921526432037,293.2370910644531,297.1499938964844,293.1499938964844,0.4082558751106262,-7363.93212890625,304.1880798339844,0.9019545912742616,0.4788621962070465,0.4567070305347442,293.1596069335937,297.1499938964844,293.1499938964844,0.437836617231369,-5750.13037109375,304.1746520996094,0.921037256717682,0.5080018639564514,0.3569802343845367,293.1362609863281,297.1499938964844,293.1499938964844,0.5047457218170166,-8698.4873046875,304.1753234863281,0.9603465795516968,0.5685296654701233,0.539992094039917,293.1651306152344,297.1499938964844,293.1499938964844,0.0307135861366987,-5390.6171875,304.1571350097656,0.4653120040893554,0.0700379163026809,0.3351012170314789,290.8486328125,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.8538818359375,1.0,0.4820318222045898,0.6067084670066833,0.6067084670066833,1.0,1.0,-2.3721556663513184,0.9793882369995116,1.3927674293518066,0.4352754354476928,0.0,0.0,1.0,139.30776977539062,106.0,134.48890686035156,-28148.1015625,1321.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,310.2620849609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687329411506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786789163015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.259521484375,297.1499938964844,293.1499938964844,0.2353535741567611,-4534.544921875,304.1791076660156,0.7990701198577881,0.311255395412445,0.2835854589939117,293.2470092773437,297.1499938964844,293.1499938964844,0.3995667695999145,-7239.01904296875,304.1898498535156,0.9173011779785156,0.4746401309967041,0.4523524940013885,293.16412353515625,297.1499938964844,293.1499938964844,0.4320174157619476,-5689.05908203125,304.1761169433594,0.9400081038475036,0.5068374276161194,0.355868250131607,293.1425170898437,297.1499938964844,293.1499938964844,0.4985129833221435,-8612.9814453125,304.17724609375,0.9772621393203736,0.5676062107086182,0.5387216210365295,293.1675109863281,297.1499938964844,293.1499938964844,0.0292261745780706,-5255.51220703125,304.1572265625,0.4740258455276489,0.0691718384623527,0.3292080163955688,290.9502868652344,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2116394042969,290.9554748535156,1.0,0.4713669717311859,0.6072763204574585,0.6072763204574585,1.0,1.0,-2.3525307178497314,0.9709287881851196,1.3816018104553225,0.4311141669750213,0.0,0.0,1.0,127.85967254638672,94.0,139.28982543945312,-28160.451171875,1252.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12615966796875,310.45196533203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677647829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776963709853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
