time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.259521484375,297.1499938964844,293.1499938964844,0.2353535741567611,-4534.544921875,304.1791076660156,0.7990701198577881,0.311255395412445,0.2835854589939117,293.2470092773437,297.1499938964844,293.1499938964844,0.3995667695999145,-7239.01904296875,304.1898498535156,0.9173011779785156,0.4746401309967041,0.4523524940013885,293.16412353515625,297.1499938964844,293.1499938964844,0.4320174157619476,-5689.05908203125,304.1761169433594,0.9400081038475036,0.5068374276161194,0.355868250131607,293.1425170898437,297.1499938964844,293.1499938964844,0.4985129833221435,-8612.9814453125,304.17724609375,0.9772621393203736,0.5676062107086182,0.5387216210365295,293.1675109863281,297.1499938964844,293.1499938964844,0.0292261745780706,-5255.51220703125,304.1572265625,0.4740258455276489,0.0691718384623527,0.3292080163955688,290.9502868652344,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2116394042969,290.9554748535156,1.0,0.4713669717311859,0.6072763204574585,0.6072763204574585,1.0,1.0,-2.3525307178497314,0.9709287881851196,1.3816018104553225,0.4311141669750213,0.0,0.0,1.0,127.85967254638672,94.0,139.28982543945312,-28160.451171875,1252.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12615966796875,310.45196533203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677647829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776963709853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2619323730469,297.1499938964844,293.1499938964844,0.2323488295078277,-4487.81201171875,304.1792907714844,0.80559903383255,0.3093926012516022,0.2817206978797912,293.2517395019531,297.1499938964844,293.1499938964844,0.3952351212501526,-7176.6240234375,304.19049072265625,0.9263864159584044,0.4724788963794708,0.4501269161701202,293.166259765625,297.1499938964844,293.1499938964844,0.429131805896759,-5658.78369140625,304.1766052246094,0.9502257704734802,0.5062389373779297,0.355300098657608,293.1454772949219,297.1499938964844,293.1499938964844,0.4954063892364502,-8570.4140625,304.1779479980469,0.9856386780738832,0.5671164989471436,0.5380588173866272,293.1686096191406,297.1499938964844,293.1499938964844,0.0282308720052242,-5190.5791015625,304.15777587890625,0.47829270362854,0.0687313973903656,0.326227992773056,291.00006103515625,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154541015625,291.00518798828125,1.0,0.4659329056739807,0.6075618863105774,0.6075618863105774,1.0,1.0,-2.342558622360229,0.9666255712509156,1.375933051109314,0.4289938807487488,0.0,0.0,1.0,122.132080078125,94.0,138.8912811279297,-28157.380859375,1217.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130126953125,310.5392150878906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718888878822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818817928433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26422119140625,297.1499938964844,293.1499938964844,0.2293013781309127,-4440.21484375,304.17950439453125,0.8124823570251465,0.3075231313705444,0.2798498272895813,293.25634765625,297.1499938964844,293.1499938964844,0.3907987475395202,-7112.47021484375,304.1911926269531,0.9362595677375792,0.470287024974823,0.4478725790977478,293.1683044433594,297.1499938964844,293.1499938964844,0.4261370897293091,-5627.2470703125,304.1772155761719,0.9607270956039428,0.5056305527687073,0.3547255098819732,293.1483459472656,297.1499938964844,293.1499938964844,0.4921649396419525,-8525.8330078125,304.17877197265625,0.9938457012176514,0.5666098594665527,0.537380576133728,293.169677734375,297.1499938964844,293.1499938964844,0.0276318900287151,-5130.0810546875,304.1574401855469,0.4826157391071319,0.0682867094874382,0.3232280015945434,291.052490234375,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192077636719,291.058349609375,1.0,0.460434228181839,0.6078513860702515,0.6078513860702515,1.0,1.0,-2.3324944972991943,0.9622822403907776,1.370212197303772,0.4268529713153839,0.0,0.0,1.0,116.4071044921875,97.0,144.7503204345703,-28179.01953125,1183.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316345214844,310.65509033203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716580986976624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816476234234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.223311111330986,-4346.18212890625,304.1796264648437,0.8173914551734924,0.3037205338478088,0.2762853503227234,293.2652893066406,297.1499938964844,293.1499938964844,0.3818902373313904,-6983.1787109375,304.1922912597656,0.9441016912460328,0.4657774865627289,0.4434866607189178,293.17236328125,297.1499938964844,293.1499938964844,0.4200955033302307,-5563.5048828125,304.1781921386719,0.9700804352760316,0.5043455958366394,0.3537090122699737,293.1529541015625,297.1499938964844,293.1499938964844,0.4832024574279785,-8400.2294921875,304.1844787597656,0.9990000128746032,0.5657137036323547,0.5337935090065002,293.1718139648437,297.1499938964844,293.1499938964844,0.0264790076762437,-4996.3818359375,304.1568908691406,0.4854848086833954,0.0673533305525779,0.3181808292865753,291.1645812988281,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267150878906,291.1706237792969,1.0,0.4539604485034942,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.3113579750061035,0.953164279460907,1.3581937551498413,0.4223982095718384,0.0,0.0,0.9965482950210572,110.78692626953124,100.0,153.47947692871094,-28195.275390625,1137.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5494689941406,310.8705139160156,278.1499938964844,0.0,18000.0,314.75,32466.9765625,36000.0,0.0,0.0,0.6707088351249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317328691482544,1.83176064491272,-2.7717085686163045e-05,0.0,0.00068068417022,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.223311111330986,-4346.18212890625,304.1796264648437,0.8173914551734924,0.3037205338478088,0.2762853503227234,293.2652893066406,297.1499938964844,293.1499938964844,0.3818902373313904,-6983.1787109375,304.1922912597656,0.9441016912460328,0.4657774865627289,0.4434866607189178,293.17236328125,297.1499938964844,293.1499938964844,0.4200955033302307,-5563.5048828125,304.1781921386719,0.9700804352760316,0.5043455958366394,0.3537090122699737,293.1529541015625,297.1499938964844,293.1499938964844,0.4832024574279785,-8400.2294921875,304.1844787597656,0.9990000128746032,0.5657137036323547,0.5337935090065002,293.1718139648437,297.1499938964844,293.1499938964844,0.0264790076762437,-4996.3818359375,304.1568908691406,0.4854848086833954,0.0673533305525779,0.3181808292865753,291.1645812988281,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267150878906,291.1706237792969,1.0,0.4539604485034942,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.3113579750061035,0.953164279460907,1.3581937551498413,0.4223982095718384,0.0,0.0,0.9965482950210572,110.78692626953124,100.0,153.47947692871094,-28195.275390625,1137.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5494689941406,310.8705139160156,278.1499938964844,0.0,18000.0,314.75,32466.9765625,36000.0,0.0,0.0,0.6707088351249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317328691482544,1.83176064491272,-2.7717085686163045e-05,0.0,0.00068068417022,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27325439453125,297.1499938964844,293.1499938964844,0.2174520492553711,-4253.67578125,304.17950439453125,0.8164548873901367,0.2997918725013733,0.2727516889572143,293.2741394042969,297.1499938964844,293.1499938964844,0.3730612099170685,-6854.4853515625,304.19287109375,0.9438268542289734,0.4610667824745178,0.4390638172626495,293.1765441894531,297.1499938964844,293.1499938964844,0.414126992225647,-5500.431640625,304.1787109375,0.972097396850586,0.5029335618019104,0.3527168333530426,293.1518249511719,297.1499938964844,293.1499938964844,0.4730167984962463,-8257.9228515625,304.1896057128906,0.9990000128746032,0.565858781337738,0.5290954113006592,293.1742248535156,297.1499938964844,293.1499938964844,0.0252943113446235,-4879.00732421875,304.15655517578125,0.484436422586441,0.0663169622421264,0.3134068548679352,291.2764892578125,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2821044921875,1.0,0.4497798681259155,0.6091821789741516,0.6091821789741516,1.0,1.0,-2.289222717285156,0.9436658620834352,1.3455569744110107,0.4176900684833526,0.0,0.0,0.9721018075942992,108.72605895996094,103.0,153.2334747314453,-28174.369140625,1105.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472839355469,311.0650634765625,278.1499938964844,0.0,18000.0,315.2300109863281,33267.1484375,36000.0,0.0,0.0,0.6739298701286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828705072402954,1.82873284816742,-2.78307397820754e-05,0.0,0.0006839531124569,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27325439453125,297.1499938964844,293.1499938964844,0.2174520492553711,-4253.67578125,304.17950439453125,0.8164548873901367,0.2997918725013733,0.2727516889572143,293.2741394042969,297.1499938964844,293.1499938964844,0.3730612099170685,-6854.4853515625,304.19287109375,0.9438268542289734,0.4610667824745178,0.4390638172626495,293.1765441894531,297.1499938964844,293.1499938964844,0.414126992225647,-5500.431640625,304.1787109375,0.972097396850586,0.5029335618019104,0.3527168333530426,293.1518249511719,297.1499938964844,293.1499938964844,0.4730167984962463,-8257.9228515625,304.1896057128906,0.9990000128746032,0.565858781337738,0.5290954113006592,293.1742248535156,297.1499938964844,293.1499938964844,0.0252943113446235,-4879.00732421875,304.15655517578125,0.484436422586441,0.0663169622421264,0.3134068548679352,291.2764892578125,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2821044921875,1.0,0.4497798681259155,0.6091821789741516,0.6091821789741516,1.0,1.0,-2.289222717285156,0.9436658620834352,1.3455569744110107,0.4176900684833526,0.0,0.0,0.9721018075942992,108.72605895996094,103.0,153.2334747314453,-28174.369140625,1105.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472839355469,311.0650634765625,278.1499938964844,0.0,18000.0,315.2300109863281,33267.1484375,36000.0,0.0,0.0,0.6739298701286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828705072402954,1.82873284816742,-2.78307397820754e-05,0.0,0.0006839531124569,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2776794433594,297.1499938964844,293.1499938964844,0.2116927206516266,-4162.21875,304.17926025390625,0.8130965232849121,0.2957696914672851,0.2691712081432342,293.28277587890625,297.1499938964844,293.1499938964844,0.3643013536930084,-6726.15966796875,304.19317626953125,0.9402078986167908,0.4561701714992523,0.4345085918903351,293.1806945800781,297.1499938964844,293.1499938964844,0.4082307517528534,-5437.96484375,304.1789855957031,0.971282720565796,0.5014156699180603,0.3516818881034851,293.1525573730469,297.1499938964844,293.1499938964844,0.4674074351787567,-8182.775390625,304.18560791015625,0.9990000128746032,0.5656783580780029,0.5289236307144165,293.17681884765625,297.1499938964844,293.1499938964844,0.0241244733333587,-4760.14599609375,304.15631103515625,0.4815619587898254,0.0651775375008583,0.3083928227424621,291.3855895996094,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3912353515625,1.0,0.4473090469837188,0.6097689867019653,0.6097689867019653,1.0,1.0,-2.271974563598633,0.9362949132919312,1.3356796503067017,0.4140410423278808,0.0,0.0,0.933439314365387,108.16519927978516,106.0,152.13209533691406,-28213.3828125,1084.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9931335449219,311.2925720214844,278.1499938964844,0.0,18000.0,315.2300109863281,35001.3046875,36000.0,0.0,0.0,0.6729013323783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822105884552002,1.822134017944336,-2.8076619855710305e-05,0.0,0.0006829092744737,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2776794433594,297.1499938964844,293.1499938964844,0.2116927206516266,-4162.21875,304.17926025390625,0.8130965232849121,0.2957696914672851,0.2691712081432342,293.28277587890625,297.1499938964844,293.1499938964844,0.3643013536930084,-6726.15966796875,304.19317626953125,0.9402078986167908,0.4561701714992523,0.4345085918903351,293.1806945800781,297.1499938964844,293.1499938964844,0.4082307517528534,-5437.96484375,304.1789855957031,0.971282720565796,0.5014156699180603,0.3516818881034851,293.1525573730469,297.1499938964844,293.1499938964844,0.4674074351787567,-8182.775390625,304.18560791015625,0.9990000128746032,0.5656783580780029,0.5289236307144165,293.17681884765625,297.1499938964844,293.1499938964844,0.0241244733333587,-4760.14599609375,304.15631103515625,0.4815619587898254,0.0651775375008583,0.3083928227424621,291.3855895996094,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3912353515625,1.0,0.4473090469837188,0.6097689867019653,0.6097689867019653,1.0,1.0,-2.271974563598633,0.9362949132919312,1.3356796503067017,0.4140410423278808,0.0,0.0,0.933439314365387,108.16519927978516,106.0,152.13209533691406,-28213.3828125,1084.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9931335449219,311.2925720214844,278.1499938964844,0.0,18000.0,315.2300109863281,35001.3046875,36000.0,0.0,0.0,0.6729013323783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822105884552002,1.822134017944336,-2.8076619855710305e-05,0.0,0.0006829092744737,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818298339844,297.1499938964844,293.1499938964844,0.2067795991897583,-4084.59521484375,304.1775817871094,0.8079285025596619,0.2916955649852752,0.2655706405639648,293.2910461425781,297.1499938964844,293.1499938964844,0.3568678200244903,-6618.12646484375,304.1910095214844,0.9341569542884828,0.4511277377605438,0.4298421442508697,293.1846618652344,297.1499938964844,293.1499938964844,0.4038219153881073,-5392.25,304.17645263671875,0.968447208404541,0.499838262796402,0.3506228029727936,293.15985107421875,297.1499938964844,293.1499938964844,0.4667887091636657,-8180.205078125,304.1744689941406,0.9990000128746032,0.5641505122184753,0.5319933295249939,293.1794738769531,297.1499938964844,293.1499938964844,0.0230959746986627,-4654.955078125,304.1559143066406,0.4771760106086731,0.0639562383294105,0.3031702637672424,291.4544982910156,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.4548645019531,1.0,0.4460516273975372,0.6102727651596069,0.6102727651596069,1.0,1.0,-2.25818419456482,0.930424690246582,1.3277593851089478,0.411151647567749,0.0,0.0,0.886932373046875,108.65637969970705,109.0,89.79011535644531,-28053.998046875,1072.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22412109375,311.4189147949219,278.1499938964844,0.0,18000.0,315.2300109863281,36079.54296875,36000.0,0.0,0.0,0.6710882782936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7613922357559204,1.7614192962646484,-2.6999288820661604e-05,0.0,0.0006810692721046,0.0,0.0,629.5977783203125,0.0,0.0,0.0,0.9702419638633728,4.0,0.0,1.0
376440,293.2818298339844,297.1499938964844,293.1499938964844,0.2067795991897583,-4084.59521484375,304.1775817871094,0.8079285025596619,0.2916955649852752,0.2655706405639648,293.2910461425781,297.1499938964844,293.1499938964844,0.3568678200244903,-6618.12646484375,304.1910095214844,0.9341569542884828,0.4511277377605438,0.4298421442508697,293.1846618652344,297.1499938964844,293.1499938964844,0.4038219153881073,-5392.25,304.17645263671875,0.968447208404541,0.499838262796402,0.3506228029727936,293.15985107421875,297.1499938964844,293.1499938964844,0.4667887091636657,-8180.205078125,304.1744689941406,0.9990000128746032,0.5641505122184753,0.5319933295249939,293.1794738769531,297.1499938964844,293.1499938964844,0.0230959746986627,-4654.955078125,304.1559143066406,0.4771760106086731,0.0639562383294105,0.3031702637672424,291.4544982910156,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.4548645019531,1.0,0.4460516273975372,0.6102727651596069,0.6102727651596069,1.0,1.0,-2.25818419456482,0.930424690246582,1.3277593851089478,0.411151647567749,0.0,0.0,0.886932373046875,108.65637969970705,109.0,89.79011535644531,-28053.998046875,1072.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22412109375,311.4189147949219,278.1499938964844,0.0,18000.0,315.2300109863281,36079.54296875,36000.0,0.0,0.0,0.6710882782936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7613922357559204,1.7614192962646484,-2.6999288820661604e-05,0.0,0.0006810692721046,0.0,0.0,629.5977783203125,0.0,0.0,0.0,0.9702419638633728,4.0,0.0,1.0
376500,293.2837219238281,297.1499938964844,293.1499938964844,0.2049676775932312,-4056.54833984375,304.1758728027344,0.8045322299003601,0.2896531224250793,0.263776957988739,293.2949523925781,297.1499938964844,293.1499938964844,0.3542213439941406,-6580.654296875,304.1883544921875,0.930123507976532,0.448573499917984,0.4274875223636627,293.1864013671875,297.1499938964844,293.1499938964844,0.4028429687023163,-5383.1083984375,304.1734313964844,0.966159462928772,0.4990572035312652,0.3501040041446686,293.165771484375,297.1499938964844,293.1499938964844,0.4679538011550903,-8199.861328125,304.16796875,0.9990000128746032,0.5628599524497986,0.5335290431976318,293.1808166503906,297.1499938964844,293.1499938964844,0.0226857718080282,-4614.16748046875,304.15557861328125,0.4742560684680938,0.0633219629526138,0.3005149662494659,291.4544982910156,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2521667480469,291.45416259765625,1.0,0.4457203447818756,0.6105458736419678,0.6105458736419678,1.0,1.0,-2.251236915588379,0.9274712204933168,1.323765754699707,0.4097403585910797,0.0,0.0,0.8665972948074341,109.31307220458984,109.0,47.51120376586914,-27919.576171875,1067.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36053466796875,311.4714050292969,278.1499938964844,0.0,18000.0,314.75,36099.91796875,36000.0,0.0,0.0,0.6648010015487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7150747776031494,1.7151007652282717,-2.6026096747955307e-05,0.0,0.0006746884901076,0.0,0.0,587.8795776367188,0.0,0.0,0.0,0.9482856392860411,4.0,0.0,1.0
376560,293.2854919433594,297.1499938964844,293.1499938964844,0.2033170014619827,-4031.099365234375,304.1741638183594,0.8002073168754578,0.2876095175743103,0.2620024383068084,293.2987060546875,297.1499938964844,293.1499938964844,0.3518325984477997,-6546.9736328125,304.18572998046875,0.9248817563056946,0.4459998607635498,0.4251365661621094,293.18798828125,297.1499938964844,293.1499938964844,0.4021801650524139,-5377.34912109375,304.1703796386719,0.9627564549446106,0.4982825517654419,0.3496069014072418,293.17144775390625,297.1499938964844,293.1499938964844,0.4673912823200226,-8193.4921875,304.165771484375,0.9968813061714172,0.5615450739860535,0.5328936576843262,293.1820983886719,297.1499938964844,293.1499938964844,0.0223093293607234,-4576.84619140625,304.1552429199219,0.4704300165176391,0.0626815184950828,0.2979156672954559,291.4474182128906,291.1499938964844,259.0191650390625,258.73736572265625,279.15631103515625,293.2559509277344,291.44598388671875,1.0,0.4454256892204284,0.6109246611595154,0.6109246611595154,1.0,1.0,-2.241788864135742,0.9234575033187866,1.3183313608169556,0.4078328311443329,0.0,0.0,0.8474267721176147,110.42813110351562,112.0,13.608067512512209,-27736.025390625,1061.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4744567871094,311.50115966796875,278.1499938964844,0.0,18000.0,314.75,36105.59765625,36000.0,0.0,0.0,0.6623280048370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6677193641662598,1.667744517326355,-2.505460724933073e-05,0.0,0.0006721786921843,0.0,0.0,547.255859375,0.0,0.0,0.0,0.9259631037712096,4.0,0.0,1.0
376620,293.2889709472656,297.1499938964844,293.1499938964844,0.2002845853567123,-3984.414794921875,304.17120361328125,0.7911334037780762,0.2834750711917877,0.2584360837936401,293.3060607910156,297.1499938964844,293.1499938964844,0.3475025594234466,-6485.89013671875,304.1810607910156,0.9139608144760132,0.4407421350479126,0.4203606247901916,293.1910705566406,297.1499938964844,293.1499938964844,0.4014507532119751,-5371.9677734375,304.1648254394531,0.955218493938446,0.4966939985752105,0.3486091792583465,293.1789855957031,297.1499938964844,293.1499938964844,0.4662393629550934,-8179.75390625,304.16241455078125,0.9910282492637634,0.5594683885574341,0.530917763710022,293.1846008300781,297.1499938964844,293.1499938964844,0.021592179313302,-4505.61474609375,304.1546936035156,0.4610476493835449,0.0613567195832729,0.2926197946071625,291.4183654785156,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2631225585937,291.4164733886719,1.0,0.4449670612812042,0.6118029356002808,0.6118029356002808,1.0,1.0,-2.2218477725982666,0.9150640964508056,1.3067835569381714,0.4037944078445434,0.0,0.0,0.8134993314743042,112.95541381835938,115.0,-26.296688079833984,-27377.23828125,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74041748046875,311.5883178710937,278.1499938964844,0.0,18000.0,314.75,36102.453125,36000.0,0.0,0.0,0.6562514305114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5751938819885254,1.5752171277999878,-2.323183252883609e-05,0.0,0.0006660117651335,0.0,0.0,473.6972351074219,0.0,0.0,0.0,0.8828138113021851,4.0,0.0,1.0
376680,293.2889709472656,297.1499938964844,293.1499938964844,0.2002845853567123,-3984.414794921875,304.17120361328125,0.7911334037780762,0.2834750711917877,0.2584360837936401,293.3060607910156,297.1499938964844,293.1499938964844,0.3475025594234466,-6485.89013671875,304.1810607910156,0.9139608144760132,0.4407421350479126,0.4203606247901916,293.1910705566406,297.1499938964844,293.1499938964844,0.4014507532119751,-5371.9677734375,304.1648254394531,0.955218493938446,0.4966939985752105,0.3486091792583465,293.1789855957031,297.1499938964844,293.1499938964844,0.4662393629550934,-8179.75390625,304.16241455078125,0.9910282492637634,0.5594683885574341,0.530917763710022,293.1846008300781,297.1499938964844,293.1499938964844,0.021592179313302,-4505.61474609375,304.1546936035156,0.4610476493835449,0.0613567195832729,0.2926197946071625,291.4183654785156,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2631225585937,291.4164733886719,1.0,0.4449670612812042,0.6118029356002808,0.6118029356002808,1.0,1.0,-2.2218477725982666,0.9150640964508056,1.3067835569381714,0.4037944078445434,0.0,0.0,0.8134993314743042,112.95541381835938,115.0,-26.296688079833984,-27377.23828125,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74041748046875,311.5883178710937,278.1499938964844,0.0,18000.0,314.75,36102.453125,36000.0,0.0,0.0,0.6562514305114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5751938819885254,1.5752171277999878,-2.323183252883609e-05,0.0,0.0006660117651335,0.0,0.0,473.6972351074219,0.0,0.0,0.0,0.8828138113021851,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1973279118537902,-3938.619140625,304.1690673828125,0.7820097208023071,0.2792799770832062,0.2548218369483948,293.31329345703125,297.1499938964844,293.1499938964844,0.3432768285274505,-6425.5966796875,304.17779541015625,0.9035035371780396,0.4353205561637878,0.4154417812824249,293.1941223144531,297.1499938964844,293.1499938964844,0.4009666740894317,-5368.6689453125,304.1607360839844,0.9472866654396056,0.4950366616249084,0.3475705087184906,293.1841735839844,297.1499938964844,293.1499938964844,0.4657529592514038,-8175.22314453125,304.1591186523437,0.9848869442939758,0.5576806664466858,0.5293353796005249,293.1870422363281,297.1499938964844,293.1499938964844,0.0208729244768619,-4432.82373046875,304.1543273925781,0.4509283006191253,0.0599847882986068,0.2871266007423401,291.384033203125,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3819885253906,1.0,0.4446544945240021,0.6128021478652954,0.6128021478652954,1.0,1.0,-2.201852321624756,0.9067305326461792,1.2951217889785769,0.3998347818851471,0.0,0.0,0.7845814824104309,115.65415954589844,118.0,-42.18315505981445,-27035.61328125,1040.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0345458984375,311.69677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36093.3984375,36000.0,0.0,0.0,0.6439597606658936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889429807662964,1.4889646768569946,-2.162492091883905e-05,0.0,0.0006535372813232,0.0,0.0,411.7762756347656,0.0,0.0,0.0,0.8431718945503235,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1973279118537902,-3938.619140625,304.1690673828125,0.7820097208023071,0.2792799770832062,0.2548218369483948,293.31329345703125,297.1499938964844,293.1499938964844,0.3432768285274505,-6425.5966796875,304.17779541015625,0.9035035371780396,0.4353205561637878,0.4154417812824249,293.1941223144531,297.1499938964844,293.1499938964844,0.4009666740894317,-5368.6689453125,304.1607360839844,0.9472866654396056,0.4950366616249084,0.3475705087184906,293.1841735839844,297.1499938964844,293.1499938964844,0.4657529592514038,-8175.22314453125,304.1591186523437,0.9848869442939758,0.5576806664466858,0.5293353796005249,293.1870422363281,297.1499938964844,293.1499938964844,0.0208729244768619,-4432.82373046875,304.1543273925781,0.4509283006191253,0.0599847882986068,0.2871266007423401,291.384033203125,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3819885253906,1.0,0.4446544945240021,0.6128021478652954,0.6128021478652954,1.0,1.0,-2.201852321624756,0.9067305326461792,1.2951217889785769,0.3998347818851471,0.0,0.0,0.7845814824104309,115.65415954589844,118.0,-42.18315505981445,-27035.61328125,1040.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0345458984375,311.69677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36093.3984375,36000.0,0.0,0.0,0.6439597606658936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889429807662964,1.4889646768569946,-2.162492091883905e-05,0.0,0.0006535372813232,0.0,0.0,411.7762756347656,0.0,0.0,0.0,0.8431718945503235,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944265216588974,-3893.529541015625,304.1675720214844,0.7728307843208313,0.2749014496803283,0.2510851621627807,293.32110595703125,297.1499938964844,293.1499938964844,0.3391461074352264,-6366.2353515625,304.1754455566406,0.8934814929962158,0.4296053349971771,0.4102928936481476,293.1971435546875,297.1499938964844,293.1499938964844,0.4008157849311828,-5368.65283203125,304.1574401855469,0.939036786556244,0.4933072328567505,0.3464870154857635,293.1885681152344,297.1499938964844,293.1499938964844,0.4657716453075409,-8177.55029296875,304.15606689453125,0.9783276319503784,0.5559199452400208,0.5278266668319702,293.1894226074219,297.1499938964844,293.1499938964844,0.0201639868319034,-4359.95654296875,304.1540832519531,0.4410822987556457,0.058566890656948,0.2814599275588989,291.3409118652344,291.1499938964844,258.9926452636719,258.7073669433594,279.160888671875,293.274658203125,291.3385009765625,1.0,0.4444123208522796,0.6139651536941528,0.6139651536941528,1.0,1.0,-2.181260585784912,0.8982357978820801,1.2830249071121216,0.3958521485328674,0.0,0.0,0.7618980407714844,118.50917053222656,121.0,-55.59042739868164,-26667.392578125,1029.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2536926269531,311.7517395019531,278.1499938964844,0.0,18000.0,314.2699890136719,36075.734375,36000.0,0.0,0.0,0.6342646479606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4152222871780396,1.4152425527572632,-2.03208219318185e-05,0.0,0.0006436980329453,0.0,0.0,363.6515808105469,0.0,0.0,0.0,0.8099772334098816,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944265216588974,-3893.529541015625,304.1675720214844,0.7728307843208313,0.2749014496803283,0.2510851621627807,293.32110595703125,297.1499938964844,293.1499938964844,0.3391461074352264,-6366.2353515625,304.1754455566406,0.8934814929962158,0.4296053349971771,0.4102928936481476,293.1971435546875,297.1499938964844,293.1499938964844,0.4008157849311828,-5368.65283203125,304.1574401855469,0.939036786556244,0.4933072328567505,0.3464870154857635,293.1885681152344,297.1499938964844,293.1499938964844,0.4657716453075409,-8177.55029296875,304.15606689453125,0.9783276319503784,0.5559199452400208,0.5278266668319702,293.1894226074219,297.1499938964844,293.1499938964844,0.0201639868319034,-4359.95654296875,304.1540832519531,0.4410822987556457,0.058566890656948,0.2814599275588989,291.3409118652344,291.1499938964844,258.9926452636719,258.7073669433594,279.160888671875,293.274658203125,291.3385009765625,1.0,0.4444123208522796,0.6139651536941528,0.6139651536941528,1.0,1.0,-2.181260585784912,0.8982357978820801,1.2830249071121216,0.3958521485328674,0.0,0.0,0.7618980407714844,118.50917053222656,121.0,-55.59042739868164,-26667.392578125,1029.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2536926269531,311.7517395019531,278.1499938964844,0.0,18000.0,314.2699890136719,36075.734375,36000.0,0.0,0.0,0.6342646479606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4152222871780396,1.4152425527572632,-2.03208219318185e-05,0.0,0.0006436980329453,0.0,0.0,363.6515808105469,0.0,0.0,0.0,0.8099772334098816,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1912865936756134,-3844.129638671875,304.1669616699219,0.7637101411819458,0.2704006433486938,0.2472086399793625,293.3291931152344,297.1499938964844,293.1499938964844,0.3345859944820404,-6299.59326171875,304.1745910644531,0.8833826184272766,0.4236312210559845,0.404874712228775,293.2001342773437,297.1499938964844,293.1499938964844,0.4004358649253845,-5365.6171875,304.1556091308594,0.9306622743606568,0.4915057122707367,0.3453574776649475,293.1927185058594,297.1499938964844,293.1499938964844,0.465560108423233,-8175.84326171875,304.1544189453125,0.9713879227638244,0.5541056990623474,0.5262863636016846,293.1916809082031,297.1499938964844,293.1499938964844,0.0194284655153751,-4281.63525390625,304.1539611816406,0.4317042827606201,0.0571074038743972,0.2756226062774658,291.30419921875,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802734375,291.30224609375,1.0,0.4441844820976257,0.6153454780578613,0.6153454780578613,1.0,1.0,-2.159879684448242,0.8895303010940552,1.2703492641448977,0.3918320834636688,0.0,0.0,0.7438781261444092,121.47232055664062,124.0,-51.262794494628906,-26331.705078125,1019.0983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4468078613281,311.8075256347656,278.1499938964844,0.0,18000.0,314.2699890136719,36061.4140625,36000.0,0.0,0.0,0.6239994168281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561137914657593,1.3561331033706665,-1.93228515854571e-05,0.0,0.0006332800840027,0.0,0.0,328.12548828125,0.0,0.0,0.0,0.7835702300071716,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1912865936756134,-3844.129638671875,304.1669616699219,0.7637101411819458,0.2704006433486938,0.2472086399793625,293.3291931152344,297.1499938964844,293.1499938964844,0.3345859944820404,-6299.59326171875,304.1745910644531,0.8833826184272766,0.4236312210559845,0.404874712228775,293.2001342773437,297.1499938964844,293.1499938964844,0.4004358649253845,-5365.6171875,304.1556091308594,0.9306622743606568,0.4915057122707367,0.3453574776649475,293.1927185058594,297.1499938964844,293.1499938964844,0.465560108423233,-8175.84326171875,304.1544189453125,0.9713879227638244,0.5541056990623474,0.5262863636016846,293.1916809082031,297.1499938964844,293.1499938964844,0.0194284655153751,-4281.63525390625,304.1539611816406,0.4317042827606201,0.0571074038743972,0.2756226062774658,291.30419921875,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802734375,291.30224609375,1.0,0.4441844820976257,0.6153454780578613,0.6153454780578613,1.0,1.0,-2.159879684448242,0.8895303010940552,1.2703492641448977,0.3918320834636688,0.0,0.0,0.7438781261444092,121.47232055664062,124.0,-51.262794494628906,-26331.705078125,1019.0983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4468078613281,311.8075256347656,278.1499938964844,0.0,18000.0,314.2699890136719,36061.4140625,36000.0,0.0,0.0,0.6239994168281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561137914657593,1.3561331033706665,-1.93228515854571e-05,0.0,0.0006332800840027,0.0,0.0,328.12548828125,0.0,0.0,0.0,0.7835702300071716,4.0,0.0,1.0
377100,293.3019104003906,297.1499938964844,293.1499938964844,0.1896576434373855,-3818.326171875,304.1668395996094,0.7592578530311584,0.2681382894515991,0.245254710316658,293.3331604003906,297.1499938964844,293.1499938964844,0.332167774438858,-6263.9560546875,304.1745300292969,0.8783868551254272,0.4205809831619262,0.4021000564098358,293.2016296386719,297.1499938964844,293.1499938964844,0.4001435339450836,-5362.84765625,304.1551208496094,0.9265140295028688,0.4905782341957092,0.3447745144367218,293.1947021484375,297.1499938964844,293.1499938964844,0.4653382301330566,-8173.1357421875,304.1540222167969,0.9678179025650024,0.553169846534729,0.5254915356636047,293.1927795410156,297.1499938964844,293.1499938964844,0.0190526209771633,-4240.49853515625,304.1539001464844,0.4272502958774566,0.0563643462955951,0.2726448774337768,291.2885131835937,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2867431640625,1.0,0.4440692067146301,0.6161190271377563,0.6161190271377563,1.0,1.0,-2.1489691734313965,0.8851320147514343,1.263837218284607,0.3898250162601471,0.0,0.0,0.7362269163131714,122.97279357910156,124.0,-47.31812286376953,-26169.0859375,1013.6897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5292358398437,311.83013916015625,278.1499938964844,0.0,18000.0,313.7900085449219,36055.2734375,36000.0,0.0,0.0,0.6139369010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330621600151062,1.3306405544281006,-1.890555358841084e-05,0.0,0.0006230678991414,0.0,0.0,313.61334228515625,0.0,0.0,0.0,0.772286593914032,4.0,0.0,1.0
377160,293.3036499023437,297.1499938964844,293.1499938964844,0.1880487352609634,-3792.826904296875,304.1667175292969,0.7548956274986267,0.2658727169036865,0.2432967722415924,293.3370666503906,297.1499938964844,293.1499938964844,0.3297566175460815,-6228.39697265625,304.1744384765625,0.873450517654419,0.4174958169460296,0.3992905020713806,293.2030944824219,297.1499938964844,293.1499938964844,0.3998909294605255,-5360.51123046875,304.1546630859375,0.9224274158477784,0.4896348714828491,0.3441801071166992,293.1966857910156,297.1499938964844,293.1499938964844,0.4651606976985931,-8171.068359375,304.1535949707031,0.9641979336738586,0.5522149801254272,0.5246788263320923,293.19384765625,297.1499938964844,293.1499938964844,0.0186798870563507,-4199.2060546875,304.15386962890625,0.4229657351970672,0.0556136816740036,0.2696325778961181,291.27166748046875,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.269287109375,1.0,0.4439513981342315,0.6169505715370178,0.6169505715370178,1.0,1.0,-2.137935400009156,0.8807141780853271,1.257221221923828,0.3878258764743805,0.0,0.0,0.7297673225402832,124.47989654541016,127.0,-49.26194763183594,-25984.419921875,1008.2144775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5635070800781,311.8161926269531,278.1499938964844,0.0,18000.0,313.7900085449219,36048.4609375,36000.0,0.0,0.0,0.6080777645111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079127073287964,1.3079313039779663,-1.854016045399476e-05,0.0,0.0006171216373331,0.0,0.0,301.0821838378906,0.0,0.0,0.0,0.7623702883720398,4.0,0.0,1.0
377220,293.30682373046875,297.1499938964844,293.1499938964844,0.184799388051033,-3741.102783203125,304.16656494140625,0.7464566826820374,0.2613362371921539,0.2393753975629806,293.3445739746094,297.1499938964844,293.1499938964844,0.3247980773448944,-6154.9072265625,304.1745910644531,0.8637956380844116,0.4112298786640167,0.3935789465904236,293.2059631347656,297.1499938964844,293.1499938964844,0.3993092477321625,-5354.85400390625,304.15411376953125,0.9145365953445436,0.4877076745033264,0.3429622948169708,293.2005310058594,297.1499938964844,293.1499938964844,0.4647117853164673,-8165.3740234375,304.1531982421875,0.9568538665771484,0.5502541065216064,0.5230046510696411,293.19586181640625,297.1499938964844,293.1499938964844,0.0179329365491867,-4114.33447265625,304.1538391113281,0.4148849546909332,0.0540926568210125,0.2635161876678467,291.2386474609375,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.23699951171875,1.0,0.4437061548233032,0.6187986135482788,0.6187986135482788,1.0,1.0,-2.115546703338623,0.871845006942749,1.2437015771865845,0.3838663697242737,0.0,0.0,0.7203173637390137,127.50334167480467,130.0,-44.30750274658203,-25652.2890625,997.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5908203125,311.7816162109375,278.1499938964844,0.0,18000.0,313.7900085449219,36032.91015625,36000.0,0.0,0.0,0.5966384410858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274696707725525,1.274714708328247,-1.801572216209024e-05,0.0,0.0006055121775716,0.0,0.0,283.4037475585937,0.0,0.0,0.0,0.7479757070541382,4.0,0.0,1.0
377280,293.30682373046875,297.1499938964844,293.1499938964844,0.184799388051033,-3741.102783203125,304.16656494140625,0.7464566826820374,0.2613362371921539,0.2393753975629806,293.3445739746094,297.1499938964844,293.1499938964844,0.3247980773448944,-6154.9072265625,304.1745910644531,0.8637956380844116,0.4112298786640167,0.3935789465904236,293.2059631347656,297.1499938964844,293.1499938964844,0.3993092477321625,-5354.85400390625,304.15411376953125,0.9145365953445436,0.4877076745033264,0.3429622948169708,293.2005310058594,297.1499938964844,293.1499938964844,0.4647117853164673,-8165.3740234375,304.1531982421875,0.9568538665771484,0.5502541065216064,0.5230046510696411,293.19586181640625,297.1499938964844,293.1499938964844,0.0179329365491867,-4114.33447265625,304.1538391113281,0.4148849546909332,0.0540926568210125,0.2635161876678467,291.2386474609375,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.23699951171875,1.0,0.4437061548233032,0.6187986135482788,0.6187986135482788,1.0,1.0,-2.115546703338623,0.871845006942749,1.2437015771865845,0.3838663697242737,0.0,0.0,0.7203173637390137,127.50334167480467,130.0,-44.30750274658203,-25652.2890625,997.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5908203125,311.7816162109375,278.1499938964844,0.0,18000.0,313.7900085449219,36032.91015625,36000.0,0.0,0.0,0.5966384410858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274696707725525,1.274714708328247,-1.801572216209024e-05,0.0,0.0006055121775716,0.0,0.0,283.4037475585937,0.0,0.0,0.0,0.7479757070541382,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181401714682579,-3686.5634765625,304.1667175292969,0.7383713126182556,0.2567917108535766,0.235446810722351,293.351806640625,297.1499938964844,293.1499938964844,0.3194683194160461,-6075.2607421875,304.17529296875,0.854451596736908,0.4048364758491516,0.3877470195293426,293.2087707519531,297.1499938964844,293.1499938964844,0.3983796536922455,-5345.1943359375,304.154296875,0.907156467437744,0.4857220649719238,0.3417047262191772,293.2042541503906,297.1499938964844,293.1499938964844,0.4638510346412658,-8153.50244140625,304.153564453125,0.9494213461875916,0.5482185482978821,0.5212618112564087,293.19775390625,297.1499938964844,293.1499938964844,0.0171757638454437,-4024.662841796875,304.15380859375,0.4073016345500946,0.0525492541491985,0.2572960257530212,291.2144775390625,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2131652832031,1.0,0.4434461891651153,0.6209154725074768,0.6209154725074768,1.0,1.0,-2.092750310897827,0.8629467487335205,1.2298035621643066,0.3799704909324646,0.0,0.0,0.7134041786193848,130.5330810546875,133.0,-35.613033294677734,-25332.478515625,985.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5655822753906,311.7240600585937,278.1499938964844,0.0,18000.0,313.3099975585937,36023.67578125,36000.0,0.0,0.0,0.5809234976768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504963874816897,1.250514030456543,-1.764254193403758e-05,0.0,0.000589563511312,0.0,0.0,271.0170593261719,0.0,0.0,0.0,0.7375328540802002,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181401714682579,-3686.5634765625,304.1667175292969,0.7383713126182556,0.2567917108535766,0.235446810722351,293.351806640625,297.1499938964844,293.1499938964844,0.3194683194160461,-6075.2607421875,304.17529296875,0.854451596736908,0.4048364758491516,0.3877470195293426,293.2087707519531,297.1499938964844,293.1499938964844,0.3983796536922455,-5345.1943359375,304.154296875,0.907156467437744,0.4857220649719238,0.3417047262191772,293.2042541503906,297.1499938964844,293.1499938964844,0.4638510346412658,-8153.50244140625,304.153564453125,0.9494213461875916,0.5482185482978821,0.5212618112564087,293.19775390625,297.1499938964844,293.1499938964844,0.0171757638454437,-4024.662841796875,304.15380859375,0.4073016345500946,0.0525492541491985,0.2572960257530212,291.2144775390625,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2131652832031,1.0,0.4434461891651153,0.6209154725074768,0.6209154725074768,1.0,1.0,-2.092750310897827,0.8629467487335205,1.2298035621643066,0.3799704909324646,0.0,0.0,0.7134041786193848,130.5330810546875,133.0,-35.613033294677734,-25332.478515625,985.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5655822753906,311.7240600585937,278.1499938964844,0.0,18000.0,313.3099975585937,36023.67578125,36000.0,0.0,0.0,0.5809234976768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504963874816897,1.250514030456543,-1.764254193403758e-05,0.0,0.000589563511312,0.0,0.0,271.0170593261719,0.0,0.0,0.0,0.7375328540802002,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1780418157577514,-3632.486328125,304.166748046875,0.7305659055709839,0.2522417604923248,0.231512114405632,293.3587341308594,297.1499938964844,293.1499938964844,0.3140899837017059,-5994.703125,304.1758117675781,0.8454213738441467,0.3983208835124969,0.3817979097366333,293.2114562988281,297.1499938964844,293.1499938964844,0.3974889516830444,-5336.021484375,304.15435791015625,0.9004204869270325,0.483685553073883,0.3404098749160766,293.2078552246094,297.1499938964844,293.1499938964844,0.4630224108695984,-8142.21044921875,304.1537475585937,0.9419686198234558,0.546116054058075,0.5194534063339233,293.1994934082031,297.1499938964844,293.1499938964844,0.0164355337619781,-3934.130126953125,304.1537780761719,0.3998191356658935,0.0509868972003459,0.2509875297546386,291.1876220703125,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.2997436523437,291.1861267089844,1.0,0.4431711435317993,0.6233299374580383,0.6233299374580383,1.0,1.0,-2.0695767402648926,0.8540399670600891,1.2155367136001587,0.3761525154113769,0.0,0.0,0.7101049423217773,133.56362915039062,136.0,-36.9090690612793,-24986.501953125,974.1007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4166259765625,311.5861511230469,278.1499938964844,0.0,18000.0,313.3099975585937,36011.19921875,36000.0,0.0,0.0,0.5696703791618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364130020141602,1.2364304065704346,-1.7427035345463082e-05,0.0,0.0005781429936178,0.0,0.0,263.9763488769531,0.0,0.0,0.0,0.7316984534263611,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1780418157577514,-3632.486328125,304.166748046875,0.7305659055709839,0.2522417604923248,0.231512114405632,293.3587341308594,297.1499938964844,293.1499938964844,0.3140899837017059,-5994.703125,304.1758117675781,0.8454213738441467,0.3983208835124969,0.3817979097366333,293.2114562988281,297.1499938964844,293.1499938964844,0.3974889516830444,-5336.021484375,304.15435791015625,0.9004204869270325,0.483685553073883,0.3404098749160766,293.2078552246094,297.1499938964844,293.1499938964844,0.4630224108695984,-8142.21044921875,304.1537475585937,0.9419686198234558,0.546116054058075,0.5194534063339233,293.1994934082031,297.1499938964844,293.1499938964844,0.0164355337619781,-3934.130126953125,304.1537780761719,0.3998191356658935,0.0509868972003459,0.2509875297546386,291.1876220703125,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.2997436523437,291.1861267089844,1.0,0.4431711435317993,0.6233299374580383,0.6233299374580383,1.0,1.0,-2.0695767402648926,0.8540399670600891,1.2155367136001587,0.3761525154113769,0.0,0.0,0.7101049423217773,133.56362915039062,136.0,-36.9090690612793,-24986.501953125,974.1007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4166259765625,311.5861511230469,278.1499938964844,0.0,18000.0,313.3099975585937,36011.19921875,36000.0,0.0,0.0,0.5696703791618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364130020141602,1.2364304065704346,-1.7427035345463082e-05,0.0,0.0005781429936178,0.0,0.0,263.9763488769531,0.0,0.0,0.0,0.7316984534263611,4.0,0.0,1.0
